time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8545676469802856,0.147922545671463,0.1333522200584411,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9364311099052428,0.1920470148324966,0.1819583475589752,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9847800731658936,0.2228281795978546,0.155767872929573,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8941909670829773,0.1694357246160507,0.1606668531894683,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7557265162467957,0.101268470287323,0.4580588340759277,285.02734375,284.95001220703125,294.9061889648437,294.0610656738281,294.9054870605469,297.3050537109375,285.0429382324219,1.0,0.2885801196098327,1.0,1.0,0.0,1.0,-1.6347981691360474,1.6347962617874146,1.903614474940696e-06,0.9914534687995912,0.9333577752113342,0.9333577752113342,0.0,25.559232711791992,25.0,42312.98828125,-0.0,320.294921875,1.0,281.4980163574219,284.3236694335937,297.02301025390625,299.7173156738281,293.1499938964844,293.1499938964844,281.54998779296875,34234.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753586769104004,1.0,0.0,0.0,3.566091060638428,3.566113948822021,8.485513376399467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7044.63134765625,0.0,1428.895751953125,1895.4371337890625,0.0,2248.570068359375,0.8878195881843567,1.0,0.0,3.0,1.0,0.0
17737680,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8585736155509949,0.1483570784330368,0.1336877346038818,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9419527053833008,0.1927825957536697,0.1826052516698837,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9891401529312134,0.2238216549158096,0.156423732638359,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8988047242164612,0.1700275242328643,0.1611800044775009,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7582095861434937,0.1011350601911544,0.4572624266147613,285.0440368652344,284.95001220703125,294.91668701171875,294.0677795410156,294.9159545898437,297.3031616210937,285.04058837890625,1.0,0.2885476350784302,1.0,1.0,0.0,1.0,-1.6368310451507568,1.636829137802124,1.9080023321294e-06,0.9926972389221193,0.9766700267791748,0.9766700267791748,0.0,25.271942138671875,25.0,42547.484375,-0.0,320.5144348144531,1.0,281.54156494140625,284.3070373535156,297.0393371582031,299.7825927734375,293.1499938964844,293.1499938964844,281.25,31833.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772569477558136,1.0,0.0,0.0,3.680953741073608,3.68097734451294,9.040949180416646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7530.041015625,0.0,1536.440673828125,1895.4371337890625,0.0,2223.689697265625,0.9094038605690002,1.0,0.0,3.0,1.0,0.0
17737740,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.861818790435791,0.1485759019851684,0.1339926272630691,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9464182257652284,0.1933294981718063,0.1832203418016433,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9925554394721984,0.2245510816574096,0.1570345759391784,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9025811553001404,0.1704557985067367,0.1616694927215576,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7600659728050232,0.1009142994880676,0.456477016210556,284.8893737792969,284.95001220703125,294.92779541015625,294.0749206542969,294.927001953125,297.2995300292969,284.8686218261719,1.0,0.2885640263557434,1.0,1.0,0.0,1.0,-1.6386864185333252,1.6386845111846924,1.9120218439638847e-06,0.9938425421714784,0.8840921521186829,0.8840921521186829,0.0,25.05708312988281,25.0,43364.01171875,-0.0,320.8466186523437,1.0,281.2973022460937,284.1168212890625,297.1185913085937,300.0150756835937,293.1499938964844,293.1499938964844,281.25,35390.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807832360267639,1.0,0.0,0.0,3.695571184158325,3.6955955028533936,9.11289646410296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7310.39599609375,0.0,1579.845703125,1895.4371337890625,0.0,2297.175537109375,0.9127718210220336,1.0,0.0,3.0,1.0,0.0
17737800,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8618102669715881,0.1485926508903503,0.134067103266716,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9469867944717408,0.193692147731781,0.1836223751306533,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9930586814880372,0.2250552624464035,0.1574362963438034,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9029805660247804,0.1707198619842529,0.1619724929332733,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7592098116874695,0.1005862578749656,0.455180674791336,284.86639404296875,284.95001220703125,294.939453125,294.0824584960937,294.9386291503906,297.2937927246094,284.87432861328125,1.0,0.2885485887527466,1.0,1.0,0.0,1.0,-1.6385154724121094,1.6385135650634766,1.9116175735689467e-06,0.9936994910240172,0.8389142751693726,0.8389142751693726,0.0,25.06928825378418,25.0,43067.1796875,-0.0,320.79443359375,1.0,281.2577209472656,284.1433410644531,297.1154479980469,299.96246337890625,293.1499938964844,293.1499938964844,281.54998779296875,40322.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840368747711182,1.0,0.0,0.0,3.5586328506469727,3.558656930923462,8.450057862319227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6837.27001953125,0.0,1465.4046630859375,1895.4371337890625,0.0,2326.45947265625,0.8879021406173706,1.0,0.0,3.0,1.0,0.0
17737860,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8621072769165039,0.1488455981016159,0.134169265627861,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9478805065155028,0.1942424178123474,0.1840361505746841,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9938188195228576,0.2258248180150985,0.1578647643327713,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9036699533462524,0.171149730682373,0.1622846722602844,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7585638761520386,0.1003548800945282,0.4538741707801819,285.0246276855469,284.95001220703125,294.95166015625,294.09039306640625,294.9508056640625,297.2902526855469,285.0407409667969,1.0,0.2885315418243408,1.0,1.0,0.0,1.0,-1.638438701629639,1.638436794281006,1.911396566356416e-06,0.9935912489891052,0.9398016929626464,0.9398016929626464,0.0,25.059955596923828,25.0,42569.61328125,-0.0,320.7301940917969,1.0,281.4988708496094,284.3154296875,297.0520324707031,299.76153564453125,293.1499938964844,293.1499938964844,281.54998779296875,34375.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763579487800598,1.0,0.0,0.0,3.598813056945801,3.5988361835479736,8.641952717880486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.1298828125,0.0,1464.9805908203125,1895.4371337890625,0.0,2257.5029296875,0.8952128291130066,1.0,0.0,3.0,1.0,0.0
17737920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.865130603313446,0.1492696553468704,0.1344950050115585,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9518726468086244,0.1949316561222076,0.1846396476030349,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9967788457870485,0.2267610281705856,0.1584694385528564,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9072310328483582,0.1717071533203125,0.1627661138772964,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7601473927497864,0.1002167090773582,0.4530697166919708,285.0442810058594,284.95001220703125,294.9643859863281,294.0986633300781,294.9635314941406,297.2888488769531,285.0411071777344,1.0,0.2885832190513611,1.0,1.0,0.0,1.0,-1.640249490737915,1.6402475833892822,1.915309212563443e-06,0.9946930408477784,0.9847136735916138,0.9847136735916138,0.0,24.87481689453125,28.0,42802.4453125,-0.0,321.1249694824219,1.0,281.5418395996094,284.3015441894531,297.06964111328125,299.8280334472656,293.1499938964844,293.1499938964844,281.25,31969.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734982371330261,1.0,0.0,0.0,3.7105116844177246,3.7105355262756334,9.186728675558696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7562.10400390625,0.0,1570.8848876953125,1895.4371337890625,0.0,2231.9658203125,0.9161791205406188,1.0,0.0,3.0,1.0,0.0
17737980,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.864335298538208,0.1494787037372589,0.1348048746585846,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9512112140655518,0.1954311281442642,0.1852252632379531,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9964823126792908,0.2274732738733291,0.1590805649757385,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9065211415290833,0.1721007227897644,0.1632376760244369,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7584790587425232,0.099992960691452,0.4523343443870544,284.88916015625,284.95001220703125,294.9776916503906,294.1073303222656,294.97674560546875,297.28582763671875,284.86871337890625,1.0,0.2891064286231994,1.0,1.0,0.0,1.0,-1.642210841178894,1.6422089338302612,1.919557234941749e-06,0.9958911538124084,0.8918965458869934,0.8918965458869934,0.0,25.027263641357425,28.0,43633.83984375,-0.0,322.51959228515625,1.0,281.2966613769531,284.110595703125,297.1502380371094,300.06219482421875,293.1499938964844,293.1499938964844,281.25,35381.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816355228424072,1.0,0.0,0.0,3.725686073303223,3.72571063041687,9.262021762879158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7339.35107421875,0.0,1614.287841796875,1895.4371337890625,0.0,2304.837158203125,0.9196000099182128,1.0,0.0,3.0,1.0,0.0
17738040,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8578481674194336,0.1494816243648529,0.1348914504051208,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9436512589454652,0.1957421600818634,0.1856041550636291,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9911637902259828,0.227894976735115,0.1594592332839965,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8997114896774292,0.1723259687423706,0.1635297536849975,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7520711421966553,0.0996607095003128,0.4511371552944183,284.8650817871094,284.95001220703125,294.991455078125,294.1163330078125,294.9905090332031,297.2803955078125,284.87255859375,1.0,0.2897956967353821,1.0,1.0,0.0,1.0,-1.6420265436172483,1.6420246362686155,1.919183659992996e-06,0.99580717086792,0.8458917140960693,0.8458917140960693,0.0,25.638748168945312,31.0,43361.3828125,-0.0,324.153564453125,1.0,281.2574768066406,284.1342163085937,297.1488647460937,300.0127258300781,293.1499938964844,293.1499938964844,281.54998779296875,40175.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848504781723022,1.0,0.0,0.0,3.594426393508911,3.5944507122039795,8.620897915534442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6863.32958984375,0.0,1502.9771728515625,1895.4371337890625,0.0,2333.79736328125,0.8956656455993652,1.0,0.0,3.0,1.0,0.0
17738100,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8507311940193176,0.1497189402580261,0.1350071877241134,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9348903298377992,0.1962416172027588,0.1859977692365646,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9846909642219543,0.2285903394222259,0.1598546057939529,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8921353220939636,0.1727155297994613,0.1638329625129699,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7451152801513672,0.0994210392236709,0.4499393403530121,285.0245361328125,284.95001220703125,295.0057678222656,294.12567138671875,295.0047607421875,297.2771301269531,285.04107666015625,1.0,0.2906535267829895,1.0,1.0,0.0,1.0,-1.6420387029647827,1.64203679561615,1.919202532008057e-06,0.9958062767982484,0.9471832513809204,0.9471832513809204,0.0,26.36591529846192,31.0,42850.265625,-0.0,326.19219970703125,1.0,281.4997253417969,284.3092041015625,297.087158203125,299.8128356933594,293.1499938964844,293.1499938964844,281.54998779296875,34454.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771711349487305,1.0,0.0,0.0,3.631160736083984,3.631184101104736,8.79800552411325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.91064453125,0.0,1500.8072509765625,1895.4371337890625,0.0,2264.779052734375,0.9024632573127748,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8453572988510132,0.1501325517892837,0.1353534311056137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9279586672782898,0.1968870460987091,0.1865905225276947,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9793622493743896,0.2294650077819824,0.1604478657245636,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8862216472625732,0.1732366234064102,0.1643120199441909,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7395616173744202,0.0992741361260414,0.4492556750774383,285.0469970703125,284.95001220703125,295.0205383300781,294.1353454589844,295.01953125,297.27606201171875,285.0441589355469,1.0,0.2917223274707794,1.0,1.0,0.0,1.0,-1.6440263986587524,1.6440244913101196,1.923581748997094e-06,0.997096598148346,0.9944552779197692,0.9944552779197692,0.0,27.03553581237793,34.0,43089.8828125,-0.0,329.0743103027344,1.0,281.5420837402344,284.29791259765625,297.1064147949219,299.88153076171875,293.1499938964844,293.1499938964844,281.25,32058.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743322253227234,1.0,0.0,0.0,3.7403883934021,3.740412712097168,9.335265644949686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7598.505859375,0.0,1605.849609375,1895.4371337890625,0.0,2239.40478515625,0.92299485206604,1.0,0.0,3.0,1.0,0.0
17738220,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8389692306518555,0.1503307521343231,0.1356795579195022,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9195868968963624,0.1973437815904617,0.1871624439954757,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9724542498588562,0.2300743162631988,0.1610067784786224,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8791292905807495,0.1735936403274536,0.1647762507200241,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7332140803337097,0.099041610956192,0.4486086070537567,284.8927001953125,284.95001220703125,295.0357971191406,294.1453552246094,295.0347595214844,297.273193359375,284.871826171875,1.0,0.2929420471191406,1.0,1.0,0.0,1.0,-1.6459366083145142,1.6459345817565918,1.927854327732348e-06,0.9984015822410583,0.9032722115516664,0.9032722115516664,0.0,27.86038589477539,34.0,43948.71484375,-0.0,332.3577880859375,1.0,281.2959899902344,284.10595703125,297.1885070800781,300.1191711425781,293.1499938964844,293.1499938964844,281.25,35219.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825046181678772,1.0,0.0,0.0,3.7586727142333984,3.758697509765625,9.426756264474534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7374.73388671875,0.0,1651.4522705078125,1895.4371337890625,0.0,2312.656494140625,0.9270586371421814,1.0,0.0,3.0,1.0,0.0
17738280,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8300203084945679,0.1503154784440994,0.1357724815607071,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.908166527748108,0.1976062804460525,0.1875185519456863,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9618926644325256,0.2304437458515167,0.1613519638776779,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8692790865898132,0.1737772673368454,0.1650516390800476,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7247598171234131,0.0986983031034469,0.4474632740020752,284.8637390136719,284.95001220703125,295.051513671875,294.1556396484375,295.0504150390625,297.26806640625,284.87060546875,1.0,0.2942136526107788,1.0,1.0,0.0,1.0,-1.6458202600479126,1.6458183526992798,1.927721086758538e-06,0.998462736606598,0.8544697761535645,0.8544697761535645,0.0,28.98989486694336,37.0,43697.25390625,-0.0,335.4623107910156,1.0,281.2572326660156,284.123779296875,297.1887512207031,300.0726623535156,293.1499938964844,293.1499938964844,281.54998779296875,39935.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785787045955658,1.0,0.0,0.0,3.635582685470581,3.635607242584229,8.819446861707547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6893.48583984375,0.0,1546.51513671875,1895.4371337890625,0.0,2342.251220703125,0.9045226573944092,1.0,0.0,3.0,1.0,0.0
17738340,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8214895725250244,0.1505339294672012,0.1358870714902877,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8980332612991333,0.1980574578046798,0.1878828853368759,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9510647654533386,0.2310813814401626,0.1617198586463928,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8599778413772583,0.1741265207529068,0.1653326451778412,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7164275646209717,0.098445177078247,0.4462922811508178,285.0242614746094,284.95001220703125,295.0676574707031,294.166259765625,295.0665588378906,297.2651062011719,285.041259765625,1.0,0.2955512404441833,1.0,1.0,0.0,1.0,-1.6457488536834717,1.6457469463348389,1.927699258885696e-06,0.9985668659210204,0.9559667706489564,0.9559667706489564,0.0,30.167449951171875,37.0,43165.2890625,-0.0,338.724853515625,1.0,281.50067138671875,284.3019714355469,297.128173828125,299.8726806640625,293.1499938964844,293.1499938964844,281.54998779296875,34532.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781422138214111,1.0,0.0,0.0,3.6680774688720703,3.668101310729981,8.977807510746061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7134.83447265625,0.0,1542.341552734375,1895.4371337890625,0.0,2273.47607421875,0.9107236266136168,1.0,0.0,3.0,1.0,0.0
17738400,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8149706721305847,0.1509387046098709,0.136235311627388,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8904155492782593,0.1986637711524963,0.1884496062994003,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.94246506690979,0.2319068908691406,0.1622872203588485,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8529682755470276,0.1746167242527008,0.1657932847738266,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7094665765762329,0.0982875898480415,0.4456245601177215,285.0497131347656,284.95001220703125,295.0842590332031,294.1771545410156,295.0831298828125,297.2643737792969,285.04718017578125,1.0,0.2970160245895386,1.0,1.0,0.0,1.0,-1.6476564407348633,1.6476545333862305,1.932052782649407e-06,0.9999593496322632,1.0,1.0,0.0,31.216482162475582,40.0,43402.7890625,-0.0,342.6509094238281,1.0,281.5423583984375,284.2935485839844,297.1484680175781,299.9425354003906,293.1499938964844,293.1499938964844,281.25,32220.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753214836120605,1.0,0.0,0.0,3.7735016345977774,3.773526191711426,9.501285944679694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7638.7470703125,0.0,1645.7264404296875,1895.4371337890625,0.0,2248.238037109375,0.9305103421211244,1.0,0.0,3.0,1.0,0.0
17738460,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8080242276191711,0.1511316746473312,0.1365673691034317,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.882597029209137,0.19908407330513,0.1889987140893936,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9333086013793944,0.2324671298265457,0.1628215163946151,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8458702564239502,0.1749461591243744,0.166242703795433,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.702000081539154,0.0980476513504982,0.4449959695339203,284.89666748046875,284.95001220703125,295.1012878417969,294.1883544921875,295.10009765625,297.2618713378906,284.8756103515625,1.0,0.2985622584819793,1.0,1.0,0.0,1.0,-1.6495084762573242,1.6495065689086914,1.9363103547220817e-06,1.0013387203216553,0.9150974154472352,0.9150974154472352,0.0,32.358375549316406,40.0,44281.6796875,-0.0,346.8170166015625,1.0,281.2953186035156,284.1016845703125,297.2313842773437,300.1818542480469,293.1499938964844,293.1499938964844,281.25,35109.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834641337394714,1.0,0.0,0.0,3.792580604553223,3.792605876922608,9.597606549505144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7412.52587890625,0.0,1690.733154296875,1895.4371337890625,0.0,2321.2978515625,0.9347850680351256,1.0,0.0,3.0,1.0,0.0
17738520,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7989674806594849,0.1511056721210479,0.1366636753082275,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8730661273002625,0.1993050128221511,0.1893289536237716,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9218281507492064,0.2327782660722732,0.1631373763084411,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8373077511787415,0.1750982850790023,0.1665011048316955,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.693016529083252,0.0976965203881263,0.4438687860965729,284.86334228515625,284.95001220703125,295.1186828613281,294.1997985839844,295.11749267578125,297.2569885253906,284.8694763183594,1.0,0.3001018762588501,1.0,1.0,0.0,1.0,-1.6493151187896729,1.64931321144104,1.936028411364532e-06,1.0013744831085205,0.8640730977058411,0.8640730977058411,0.0,33.75434875488281,43.0,44053.0625,-0.0,350.6351013183594,1.0,281.2569885253906,284.1136169433594,297.2330322265625,300.1382751464844,293.1499938964844,293.1499938964844,281.54998779296875,39669.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867673635482788,1.0,0.0,0.0,3.678549528121948,3.678574562072754,9.029142233885068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6926.16015625,0.0,1592.8336181640625,1895.4371337890625,0.0,2351.107666015625,0.9138086438179016,1.0,0.0,3.0,1.0,0.0
17738580,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7904934287071228,0.1513113528490066,0.1367751955986023,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8643009662628174,0.1997137367725372,0.1896615922451019,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9113776683807372,0.2333566695451736,0.1634698212146759,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8294274210929871,0.1754151433706283,0.1667601019144058,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6845439672470093,0.0974330306053161,0.4426986575126648,285.0242614746094,284.95001220703125,295.1365051269531,294.2115173339844,295.1352844238281,297.2542419433594,285.04168701171875,1.0,0.3016561865806579,1.0,1.0,0.0,1.0,-1.6491057872772217,1.649103760719299,1.9356452867214102e-06,1.001327395439148,0.9655616283416748,0.9655616283416748,0.0,35.16130828857422,43.0,43497.5859375,-0.0,354.4754333496094,1.0,281.50164794921875,284.29449462890625,297.1736145019531,299.9381408691406,293.1499938964844,293.1499938964844,281.54998779296875,34612.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779143750667572,1.0,0.0,0.0,3.707009315490722,3.707033634185791,9.169394274977094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7171.2255859375,0.0,1586.976806640625,1895.4371337890625,0.0,2282.455810546875,0.9194294214248656,1.0,0.0,3.0,1.0,0.0
17738640,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7841579914093018,0.1517129093408584,0.1371238082647323,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8577097058296204,0.2002866268157959,0.190200462937355,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9039034247398376,0.2341354638338089,0.1640062928199768,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8234219551086426,0.1758807301521301,0.167201742529869,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6778736710548401,0.0972677841782569,0.4420265257358551,285.0531005859375,284.95001220703125,295.1546936035156,294.22344970703125,295.1534729003906,297.2538452148437,285.05133056640625,1.0,0.3032949566841125,1.0,1.0,0.0,1.0,-1.6508897542953491,1.6508878469467163,1.939657295224606e-06,1.0025527477264404,1.0,1.0,0.0,36.403541564941406,46.0,43714.296875,-0.0,358.905029296875,1.0,281.5426330566406,284.2905578613281,297.19482421875,300.0084228515625,293.1499938964844,293.1499938964844,281.25,32643.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763241529464722,1.0,0.0,0.0,3.803660392761232,3.803685188293457,9.653765573602868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7678.51513671875,0.0,1684.7652587890625,1895.4371337890625,0.0,2257.200439453125,0.9374403953552246,1.0,0.0,3.0,1.0,0.0
17738700,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7779232859611511,0.1519099026918411,0.1374625265598297,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8512856364250183,0.2006797939538955,0.1907275915145874,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8968512415885925,0.2346560657024383,0.1645155251026153,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8174402117729187,0.1761912554502487,0.1676371544599533,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.6713762283325195,0.0970252901315689,0.4414046108722687,284.903564453125,284.95001220703125,295.1732482910156,294.23565673828125,295.1719970703125,297.251708984375,284.8822021484375,1.0,0.3049810528755188,1.0,1.0,0.0,1.0,-1.6526694297790527,1.65266752243042,1.9436861293797847e-06,1.0037987232208252,0.9272504448890686,0.9272504448890686,0.0,37.70316696166992,46.0,44622.125,-0.0,363.5024719238281,1.0,281.29473876953125,284.1000061035156,297.2781066894531,300.2488708496094,293.1499938964844,293.1499938964844,281.25,35017.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843765020370483,1.0,0.0,0.0,3.8239922523498535,3.824018001556397,9.757247880770592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7452.2490234375,0.0,1727.7958984375,1895.4371337890625,0.0,2329.522216796875,0.942021667957306,1.0,0.0,3.0,1.0,0.0
17738760,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7704442143440247,0.1518810093402862,0.1375651061534881,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.843769371509552,0.2008678019046783,0.1910353302955627,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8884113430976868,0.2349180579185485,0.1648048609495163,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8101502060890198,0.1763196736574173,0.1678812354803085,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6639641523361206,0.0966750383377075,0.4402983486652374,284.8651123046875,284.95001220703125,295.1921691894531,294.2480773925781,295.1908874511719,297.242919921875,284.8704833984375,1.0,0.3066328167915344,1.0,1.0,0.0,1.0,-1.6524213552474976,1.6524193286895752,1.9432386579865124e-06,1.0037511587142944,0.8743575811386108,0.8743575811386108,0.0,39.228214263916016,34.0,44416.94921875,-0.0,367.6597290039063,1.0,281.2567749023437,284.1053771972656,297.28125,300.2083740234375,293.1499938964844,293.1499938964844,281.54998779296875,39366.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876881957054138,1.0,0.0,0.0,3.720160961151123,3.720186233520508,9.234570939042896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6960.64599609375,0.0,1638.3089599609375,1895.4371337890625,0.0,2359.434814453125,0.9228110909461976,1.0,0.0,3.0,1.0,0.0
17738820,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7708317041397095,0.1520827412605285,0.1376165896654129,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8444088697433472,0.2012429386377334,0.1912769675254821,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8892210125923157,0.2354469448328018,0.1650584638118744,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8107282519340515,0.1766123324632644,0.168058156967163,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6634728908538818,0.096417024731636,0.4388654828071594,285.0252380371094,284.95001220703125,295.21142578125,294.2607421875,295.2101135253906,297.23748779296875,285.0428466796875,1.0,0.3060777485370636,1.0,1.0,0.0,1.0,-1.6513563394546509,1.651354432106018,1.940966740221484e-06,1.0031591653823853,0.9755770564079284,0.9755770564079284,0.0,39.1563606262207,34.0,43826.375,-0.0,366.8892211914063,1.0,281.5025939941406,284.2874755859375,297.22296142578125,300.0080261230469,293.1499938964844,293.1499938964844,281.54998779296875,34669.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800891995429993,1.0,0.0,0.0,3.7454254627227774,3.745450019836426,9.360425679005856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7208.47265625,0.0,1631.7296142578125,1895.4371337890625,0.0,2290.94091796875,0.9279922246932985,1.0,0.0,3.0,1.0,0.0
17738880,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7780271172523499,0.1524994224309921,0.1378743052482605,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8519566059112549,0.201797604560852,0.191690444946289,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8978766202926636,0.2361963093280792,0.165492981672287,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8179150223731995,0.1770679950714111,0.1683827191591262,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6688176393508911,0.0962673723697662,0.4377608299255371,285.0567321777344,284.95001220703125,295.23101806640625,294.2735900878906,295.22967529296875,297.2366027832031,285.0557556152344,1.0,0.3045541942119598,1.0,1.0,0.0,1.0,-1.6518487930297852,1.6518468856811523,1.94212657333992e-06,1.0035535097122192,1.0,1.0,0.0,37.83000946044922,25.0,43994.453125,-0.0,363.4228515625,1.0,281.5429077148437,284.2882385253906,297.2445678710937,300.0766906738281,293.1499938964844,293.1499938964844,281.25,33089.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772184014320374,1.0,0.0,0.0,3.830708742141724,3.830734014511109,9.791551747184712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7716.56201171875,0.0,1720.8115234375,1895.4371337890625,0.0,2265.201904296875,0.943816065788269,1.0,0.0,3.0,1.0,0.0
17738940,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7881509065628052,0.152730792760849,0.1381216198205948,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.862657368183136,0.2021876722574234,0.1920877993106842,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.910127341747284,0.2367045581340789,0.1658994704484939,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8276500701904297,0.1773832589387893,0.1686958968639373,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.676767885684967,0.0960560888051986,0.4366722404956817,284.90899658203125,284.95001220703125,295.2509155273437,294.28662109375,295.2495422363281,297.232421875,284.8871459960937,1.0,0.3026134371757507,1.0,1.0,0.0,1.0,-1.6522712707519531,1.6522693634033203,1.943150209626765e-06,1.0039230585098269,0.9368316531181335,0.9368316531181335,0.0,36.06978225708008,25.0,44897.30859375,-0.0,358.6964416503906,1.0,281.2942199707031,284.0975341796875,297.3276672363281,300.31622314453125,293.1499938964844,293.1499938964844,281.25,35023.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850747108459473,1.0,0.0,0.0,3.851116418838501,3.851142168045044,9.896157280309126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7486.98828125,0.0,1760.9317626953125,1895.4371337890625,0.0,2335.82080078125,0.9483367800712584,1.0,0.0,3.0,1.0,0.0
17739000,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8000284433364868,0.1527405381202697,0.1381262987852096,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8755970597267151,0.2023752927780151,0.1922561526298523,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.925813853740692,0.2369537949562072,0.1660783737897873,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8391465544700623,0.177520290017128,0.1688084900379181,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6864354610443115,0.0957477018237114,0.4350784420967102,284.8651733398437,284.95001220703125,295.2710876464844,294.29986572265625,295.26971435546875,297.2236633300781,284.8697814941406,1.0,0.300087958574295,1.0,1.0,0.0,1.0,-1.6505870819091797,1.650585055351257,1.9395231447560946e-06,1.0029481649398804,0.8813210725784302,0.8813210725784302,0.0,34.07752990722656,25.0,44674.81640625,-0.0,352.2086486816406,1.0,281.256591796875,284.09716796875,297.3314819335937,300.2756652832031,293.1499938964844,293.1499938964844,281.54998779296875,39252.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882187366485596,1.0,0.0,0.0,3.752876043319702,3.752901792526245,9.397703593094776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.75390625,0.0,1675.6826171875,1895.4371337890625,0.0,2364.235595703125,0.9299733638763428,1.0,0.0,3.0,1.0,0.0
17739060,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8094763159751892,0.1529818177223205,0.1381610929965973,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8861818313598633,0.2027524262666702,0.1924437284469604,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9386714100837708,0.2374718934297561,0.16628298163414,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8485533595085144,0.1778242141008377,0.1689401566982269,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6940250396728516,0.0955323576927185,0.4335786402225494,285.0250244140625,284.95001220703125,295.29156494140625,294.31329345703125,295.2901916503906,297.2188720703125,285.0430908203125,1.0,0.2984154522418976,1.0,1.0,0.0,1.0,-1.6491787433624268,1.6491767168045044,1.936481794473366e-06,1.0021198987960815,0.9821196794509888,0.9821196794509888,0.0,32.623348236083984,25.0,44057.97265625,-0.0,347.3888244628906,1.0,281.5032958984375,284.2814636230469,297.2738037109375,300.0733947753906,293.1499938964844,293.1499938964844,281.54998779296875,34795.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804370522499084,1.0,0.0,0.0,3.773870229721069,3.773895263671875,9.503141313871312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7237.74267578125,0.0,1666.0784912109375,1895.4371337890625,0.0,2294.06494140625,0.9344238638877868,1.0,0.0,3.0,1.0,0.0
17739120,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8191198706626892,0.1534375846385955,0.1384532153606414,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8974830508232117,0.2033125907182693,0.1928598582744598,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9519252181053162,0.2382166981697082,0.1667115241289138,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8587450385093689,0.1782933175563812,0.1692755073308944,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7021097540855408,0.0954214036464691,0.4326515197753906,285.0606994628906,284.95001220703125,295.31231689453125,294.3268737792969,295.3109130859375,297.21856689453125,285.060546875,1.0,0.2970509827136993,1.0,1.0,0.0,1.0,-1.6500000953674316,1.6499981880187988,1.938366494869115e-06,1.0027252435684204,1.0,1.0,0.0,31.2758903503418,25.0,44216.86328125,-0.0,344.0329895019531,1.0,281.5430908203125,284.2873840332031,297.2961730957031,300.1418151855469,293.1499938964844,293.1499938964844,281.25,33430.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774062156677246,1.0,0.0,0.0,3.850691318511963,3.850716829299927,9.893972219288116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7749.12060546875,0.0,1747.8343505859375,1895.4371337890625,0.0,2266.883544921875,0.9485496878623962,1.0,0.0,3.0,1.0,0.0
17739180,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8277520537376404,0.1537042707204818,0.1387575715780258,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.908080756664276,0.2037074267864227,0.1932869702577591,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.963427484035492,0.238720029592514,0.1671333461999893,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8683409690856934,0.1786205023527145,0.1696255058050155,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7094435691833496,0.0952447205781936,0.4318436682224273,284.9163818359375,284.95001220703125,295.3333435058594,294.3406066894531,295.3319091796875,297.215087890625,284.89453125,1.0,0.2959421575069427,1.0,1.0,0.0,1.0,-1.6510496139526367,1.651047706604004,1.940780521181296e-06,1.003503918647766,0.9458705186843872,0.9458705186843872,0.0,30.14142227172852,25.0,45149.16796875,0.0,341.3897399902344,1.0,281.2938232421875,284.098388671875,297.38018798828125,300.3831481933594,293.1499938964844,293.1499938964844,281.25,34997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851264476776123,1.0,0.0,0.0,3.871412515640259,3.871438503265381,1.0000741212934372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7519.970703125,0.0,1785.7811279296875,1895.4371337890625,0.0,2336.28759765625,0.9530993700027466,1.0,0.0,3.0,1.0,0.0
17739240,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8335400819778442,0.1537369936704635,0.1388343274593353,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9159148335456848,0.2038884758949279,0.1935030668973922,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9708476066589355,0.2389490157365799,0.1673394441604614,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8750424385070801,0.1787587255239486,0.1697928458452224,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7140031456947327,0.0949620977044105,0.4306158721446991,284.869873046875,284.95001220703125,295.3545837402344,294.3544921875,295.3531494140625,297.2069702148437,284.8739929199219,1.0,0.2949746549129486,1.0,1.0,0.0,1.0,-1.650212287902832,1.6502102613449097,1.939034973474918e-06,1.0030819177627563,0.8907110095024109,0.8907110095024109,0.0,29.374799728393555,25.0,44968.02734375,0.0,338.8023376464844,1.0,281.2564392089844,284.0935363769531,297.3857116699219,300.3466491699219,293.1499938964844,293.1499938964844,281.54998779296875,38942.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882800102233887,1.0,0.0,0.0,3.782766342163086,3.782792091369629,9.547997024128565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.9765625,0.0,1708.773193359375,1895.4371337890625,0.0,2364.7900390625,0.9364510774612428,1.0,0.0,3.0,1.0,0.0
17739300,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8386698365211487,0.1539984792470932,0.1389168798923492,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9230409264564514,0.2042488604784011,0.1937104165554046,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.977055549621582,0.2394351810216903,0.1675482541322708,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8809892535209656,0.1790537238121032,0.169951781630516,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7177367806434631,0.0947607979178428,0.4293546080589294,285.0291442871094,284.95001220703125,295.3760986328125,294.3684997558594,295.3746337890625,297.2025451660156,285.0474853515625,1.0,0.2941417694091797,1.0,1.0,0.0,1.0,-1.649307370185852,1.6493054628372192,1.937120941875037e-06,1.002593994140625,0.9924399852752686,0.9924399852752686,0.0,28.731834411621094,25.0,44352.33203125,0.0,336.5307006835937,1.0,281.5039978027344,284.2784118652344,297.3296203613281,300.14654541015625,293.1499938964844,293.1499938964844,281.54998779296875,34746.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806113958358765,1.0,0.0,0.0,3.803928852081299,3.803954362869263,9.65512867878715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7273.4521484375,0.0,1701.4849853515625,1895.4371337890625,0.0,2295.631103515625,0.9410550594329834,1.0,0.0,3.0,1.0,0.0
17739360,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8455876708030701,0.1544979363679886,0.1392593383789062,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9323216080665588,0.2047958523035049,0.1941360086202621,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9845873713493348,0.2401551902294159,0.1679744124412536,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8887197375297546,0.1795160919427871,0.1703033745288849,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7226734757423401,0.0946603566408157,0.4285946488380432,285.0695495605469,284.95001220703125,295.3977966308594,294.3826599121094,295.3963317871094,297.2026062011719,285.0703125,1.0,0.2934993505477905,1.0,1.0,0.0,1.0,-1.6504876613616943,1.6504857540130615,1.939812818818609e-06,1.0034452676773071,1.0,1.0,0.0,27.99894905090332,25.0,44497.73828125,0.0,335.079833984375,1.0,281.54327392578125,284.29058837890625,297.3526916503906,300.2153015136719,293.1499938964844,293.1499938964844,281.25,33763.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776678800582886,1.0,0.0,0.0,3.870092391967773,3.870118379592896,9.99392227640783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7788.0673828125,0.0,1774.35546875,1895.4371337890625,0.0,2269.226806640625,0.9531535506248474,1.0,0.0,3.0,1.0,0.0
17739420,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8520925641059875,0.154839426279068,0.139636218547821,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9407740831375122,0.2051830738782882,0.1945738792419433,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.990982174873352,0.2406408786773681,0.1683969050645828,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8958555459976196,0.1798408478498459,0.1706694960594177,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7270807027816772,0.0944956988096237,0.4279322922229767,284.928466796875,284.95001220703125,295.4197082519531,294.3969116210937,295.4182434082031,297.1998291015625,284.9065856933594,1.0,0.2930014431476593,1.0,1.0,0.0,1.0,-1.651903510093689,1.6519016027450562,1.94305266632e-06,1.0044748783111572,0.9584811925888062,0.9584811925888062,0.0,27.373966217041016,25.0,45459.21484375,0.0,334.0505676269531,1.0,281.29345703125,284.1029052734375,297.43682861328125,300.4580993652344,293.1499938964844,293.1499938964844,281.25,34887.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854007482528687,1.0,0.0,0.0,3.892013311386109,3.8920395374298096,1.01074567737669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7559.56298828125,0.0,1810.582763671875,1895.4371337890625,0.0,2338.76318359375,0.9579886794090272,1.0,0.0,3.0,1.0,0.0
