time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8555771708488464,0.1549576669931411,0.1398022025823593,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.945246398448944,0.2053493410348892,0.1947968751192093,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9942026734352112,0.2408407032489776,0.1685997694730758,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8996874094009399,0.1799701154232025,0.170848861336708,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7290564775466919,0.0942220762372016,0.4268335402011871,284.87677001953125,284.95001220703125,295.4418334960937,294.4112854003906,295.4403381347656,297.1924743652344,284.87994384765625,1.0,0.2925512790679931,1.0,1.0,0.0,1.0,-1.651415467262268,1.6514135599136353,1.942092467288603e-06,1.0042927265167236,0.903210461139679,0.903210461139679,0.0,27.034433364868164,25.0,45317.77734375,0.0,332.84503173828125,1.0,281.2563171386719,284.0903015136719,297.4433898925781,300.4253845214844,293.1499938964844,293.1499938964844,280.95001220703125,38476.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886650562286377,1.0,0.0,0.0,3.81743049621582,3.8174564838409424,9.72378984442912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7899.0087890625,0.0,1746.922119140625,1895.4371337890625,0.0,2368.2763671875,0.9438924193382264,1.0,0.0,3.0,1.0,0.0
17739540,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8577988147735596,0.1550531238317489,0.1399093121290207,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9480441212654114,0.2054689079523086,0.1949412971735,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.9961793422698976,0.2409957945346832,0.1687353253364563,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9021025896072388,0.180056557059288,0.1709580570459365,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7299838662147522,0.0939189940690994,0.4255391955375671,284.77655029296875,284.95001220703125,295.464111328125,294.4257507324219,295.4626159667969,297.1850891113281,284.76885986328125,1.0,0.2921376526355743,1.0,1.0,0.0,1.0,-1.6502196788787842,1.6502177715301514,1.9395627077756217e-06,1.0036500692367554,0.7993422150611877,0.7993422150611877,0.0,26.81385803222656,25.0,45732.40234375,0.0,331.61236572265625,1.0,280.998046875,283.9755859375,297.4789123535156,300.5613098144531,293.1499938964844,293.1499938964844,280.95001220703125,44016.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79520183801651,1.0,0.0,0.0,3.66924500465393,3.6692707538604736,8.983523684946704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7569.8388671875,0.0,1614.97998046875,1895.4371337890625,0.0,2427.64013671875,0.9117125272750854,1.0,0.0,3.0,1.0,0.0
17739600,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8590662479400635,0.1552004665136337,0.1399770379066467,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9496076703071594,0.2056103199720382,0.1950260251760482,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9972785711288452,0.24119733273983,0.168820634484291,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.903450846672058,0.1801604479551315,0.1710135340690612,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7301174402236938,0.0936181843280792,0.424086719751358,284.85650634765625,284.95001220703125,295.486572265625,294.4403076171875,295.48504638671875,297.1781005859375,284.8722839355469,1.0,0.2917442321777344,1.0,1.0,0.0,1.0,-1.6484805345535278,1.648478627204895,1.9358324152563e-06,1.002654790878296,0.8028501868247986,0.8028501868247986,0.0,26.67887115478516,25.0,45312.19921875,0.0,330.34429931640625,1.0,280.958251953125,284.1044311523437,297.45098876953125,300.4423522949219,293.1499938964844,293.1499938964844,281.25,44731.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943813800811768,1.0,0.0,0.0,3.4332263469696045,3.4332499504089355,7.864990152484097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7089.25830078125,0.0,1366.5537109375,1895.4371337890625,0.0,2420.1708984375,0.866407573223114,1.0,0.0,3.0,1.0,0.0
17739660,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8593729734420776,0.1556888669729232,0.1402610838413238,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.94975346326828,0.2060336321592331,0.195290982723236,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9974765181541444,0.2420655637979507,0.1691184341907501,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.903547465801239,0.1805130392313003,0.1712274402379989,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7293437719345093,0.0934514254331588,0.4230282604694366,285.0090637207031,284.95001220703125,295.5091857910156,294.4549255371094,295.50762939453125,297.177978515625,285.0213928222656,1.0,0.2913041710853576,1.0,1.0,0.0,1.0,-1.6445777416229248,1.644575834274292,1.9280951164546423e-06,1.001103758811951,0.8982424736022949,0.8982424736022949,0.0,26.674802780151367,25.0,44902.1015625,0.0,329.123779296875,1.0,281.1961364746094,284.2521667480469,297.3960876464844,300.2474060058594,293.1499938964844,293.1499938964844,281.25,35523.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846104502677917,1.0,0.0,0.0,3.497775793075561,3.497798442840576,8.163516440617968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7330.19677734375,0.0,1366.8966064453125,1895.4371337890625,0.0,2331.6318359375,0.8737471103668213,1.0,0.0,3.0,1.0,0.0
17739720,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8621415495872498,0.1563091278076172,0.14077790081501,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9527020454406738,0.2065643966197967,0.1957581341266632,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9935975670814514,0.2432282119989395,0.1654756963253021,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9062168598175048,0.1809642165899276,0.1716210395097732,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7304023504257202,0.0933523476123809,0.4224522709846496,285.02362060546875,284.95001220703125,295.53192138671875,294.4696044921875,295.5303955078125,297.1820678710937,285.0206604003906,1.0,0.2909529209136963,1.0,1.0,0.0,1.0,-1.6443979740142822,1.6443960666656494,1.9270617030997528e-06,1.0002838373184204,0.9328045845031738,0.9328045845031738,0.0,26.485811233520508,28.0,45078.56640625,0.0,327.688720703125,1.0,281.24090576171875,284.2387084960937,297.42431640625,300.3197326660156,293.1499938964844,293.1499938964844,280.95001220703125,32830.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803386449813843,1.0,0.0,0.0,3.597140073776245,3.597162961959839,8.633919037492888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.11328125,0.0,1451.7822265625,1895.4371337890625,0.0,2293.181396484375,0.8913295865058899,1.0,0.0,3.0,1.0,0.0
17739780,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8626351952552795,0.1567153632640838,0.1412617713212967,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9528770446777344,0.2069031596183776,0.1961907297372818,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.992402195930481,0.2442243099212646,0.1649822145700454,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9063591957092284,0.1812496334314346,0.171988844871521,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7297226190567017,0.0931775569915771,0.4218950867652893,284.8774108886719,284.95001220703125,295.5548095703125,294.4843444824219,295.5532531738281,297.1832275390625,284.8600769042969,1.0,0.291122555732727,1.0,1.0,0.0,1.0,-1.6445695161819458,1.644567608833313,1.927532139234245e-06,1.000496506690979,0.8400139212608337,0.8400139212608337,0.0,26.53825759887696,28.0,45769.63671875,0.0,327.9583435058594,1.0,280.9994812011719,284.0646057128906,297.5116271972656,300.5563049316406,293.1499938964844,293.1499938964844,280.95001220703125,37116.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869488596916199,1.0,0.0,0.0,3.5812911987304688,3.5813148021698,8.558005788472656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7596.50439453125,0.0,1466.2613525390625,1895.4371337890625,0.0,2352.748779296875,0.887921929359436,1.0,0.0,3.0,1.0,0.0
17739840,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8617873191833496,0.1569626480340957,0.141523003578186,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9515929222106934,0.2070900350809097,0.1964107304811477,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9935544729232788,0.2448275685310363,0.1665299832820892,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9051466584205629,0.1814009845256805,0.1721712052822113,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7281120419502258,0.0929309278726577,0.4209048151969909,284.8899841308594,284.95001220703125,295.5777893066406,294.4991455078125,295.57623291015625,297.1799011230469,284.9013061523437,1.0,0.291604071855545,1.0,1.0,0.0,1.0,-1.646399736404419,1.646397829055786,1.9316614725539694e-06,1.0017801523208618,0.8202231526374817,0.8202231526374817,0.0,26.70123863220215,31.0,45503.71875,0.0,329.346435546875,1.0,280.9586181640625,284.1272277832031,297.5170288085937,300.50634765625,293.1499938964844,293.1499938964844,281.25,40818.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887266874313354,1.0,0.0,0.0,3.424470901489258,3.424493789672852,7.824926342436811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7119.7060546875,0.0,1330.259765625,1895.4371337890625,0.0,2368.83447265625,0.8597397804260254,1.0,0.0,3.0,1.0,0.0
17739900,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8608458638191223,0.1574791669845581,0.1418600529432296,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.950096845626831,0.2074968963861465,0.1966862380504608,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.995788037776947,0.2453253418207168,0.1689843088388443,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9037662148475648,0.1817455142736435,0.1724018156528473,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7263650298118591,0.0927836894989013,0.420024037361145,285.0413818359375,284.95001220703125,295.60089111328125,294.51397705078125,295.59930419921875,297.17791748046875,285.0550231933594,1.0,0.2923925518989563,1.0,1.0,0.0,1.0,-1.650022268295288,1.6500203609466553,1.939747562573757e-06,1.0042072534561155,0.9244832396507264,0.9244832396507264,0.0,26.913604736328125,31.0,45250.53515625,0.0,331.7929077148437,1.0,281.196044921875,284.2779235839844,297.47149658203125,300.33551025390625,293.1499938964844,293.1499938964844,281.25,33614.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811571955680847,1.0,0.0,0.0,3.499333143234253,3.4993553161621094,8.170786713890266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7378.978515625,0.0,1354.8023681640625,1895.4371337890625,0.0,2300.5361328125,0.8724045157432556,1.0,0.0,3.0,1.0,0.0
17739960,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8600320219993591,0.158137634396553,0.142423614859581,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9485427737236024,0.2080217152833938,0.197159931063652,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9977233409881592,0.2456431984901428,0.1715024262666702,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.902370035648346,0.1821963042020797,0.1728081256151199,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7246013283729553,0.0926987528800964,0.4195960164070129,285.0510559082031,284.95001220703125,295.6240539550781,294.52880859375,295.6224975585937,297.1763610839844,285.04742431640625,1.0,0.2934760451316833,1.0,1.0,0.0,1.0,-1.6553229093551636,1.6553210020065308,1.95157826965442e-06,1.0077154636383057,0.9662882089614868,0.9662882089614868,0.0,27.183305740356445,34.0,45620.5390625,0.0,335.2744445800781,1.0,281.2409362792969,284.25421142578125,297.502685546875,300.42596435546875,293.1499938964844,293.1499938964844,280.95001220703125,31355.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789815664291382,1.0,0.0,0.0,3.622480154037476,3.622503280639648,8.755991984799039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7904.71435546875,0.0,1468.2752685546875,1895.4371337890625,0.0,2281.001220703125,0.8958628177642822,1.0,0.0,3.0,1.0,0.0
17740020,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8549531698226929,0.1585616469383239,0.1429552882909774,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9415908455848694,0.208338052034378,0.1976028829813003,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9931028485298156,0.245646059513092,0.1720388233661651,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8963170647621155,0.1824651211500167,0.1731916815042495,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7194480895996094,0.0925202593207359,0.4191750288009643,284.8963623046875,284.95001220703125,295.6473083496094,294.5436706542969,295.6457214355469,297.1705017089844,284.8744812011719,1.0,0.2946929931640625,1.0,1.0,0.0,1.0,-1.6579618453979492,1.6579598188400269,1.9570741187635576e-06,1.0090126991271973,0.8760220408439636,0.8760220408439636,0.0,27.86385154724121,34.0,46482.9921875,0.0,338.4688720703125,1.0,280.9985046386719,284.06158447265625,297.5892333984375,300.6758117675781,293.1499938964844,293.1499938964844,280.95001220703125,35045.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873936295509338,1.0,0.0,0.0,3.6428918838500977,3.6429154872894287,8.854944439917745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.8740234375,0.0,1518.1451416015625,1895.4371337890625,0.0,2356.7705078125,0.9006575345993042,1.0,0.0,3.0,1.0,0.0
17740080,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8454031944274902,0.1587779968976974,0.1432491689920425,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9286556839942932,0.2084592580795288,0.1978223025798797,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9833228588104248,0.2456633448600769,0.1721291840076446,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8853722810745239,0.1825605928897857,0.1733807027339935,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7103245258331299,0.0922469124197959,0.4183149337768554,284.88043212890625,284.95001220703125,295.67059326171875,294.5585632324219,295.6690368652344,297.16314697265625,284.8905639648437,1.0,0.295886218547821,1.0,1.0,0.0,1.0,-1.657431721687317,1.6574296951293943,1.9565061393223004e-06,1.0093400478363037,0.8376584649085999,0.8376584649085999,0.0,29.04570579528809,37.0,46201.65234375,0.0,341.6157531738281,1.0,280.9581298828125,284.0992736816406,297.5917663574219,300.6279296875,293.1499938964844,293.1499938964844,281.25,39910.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905782461166382,1.0,0.0,0.0,3.507639169692993,3.507662534713745,8.209621569221781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7183.10986328125,0.0,1408.5972900390625,1895.4371337890625,0.0,2385.615478515625,0.8767468929290771,1.0,0.0,3.0,1.0,0.0
17740140,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8369809985160828,0.1592704057693481,0.1435956805944442,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.916898787021637,0.2088012397289276,0.1980729848146438,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.973302125930786,0.2458637505769729,0.1721655875444412,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8755200505256653,0.1828483641147613,0.1735953688621521,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7013700604438782,0.0920612588524818,0.4174652993679046,285.0335693359375,284.95001220703125,295.6939392089844,294.57342529296875,295.6923828125,297.1586303710937,285.0475769042969,1.0,0.2972135245800018,1.0,1.0,0.0,1.0,-1.65742290019989,1.657420992851257,1.956565483851591e-06,1.00942063331604,0.93985515832901,0.93985515832901,0.0,30.213428497314453,37.0,45816.49609375,0.0,344.9060974121094,1.0,281.197998046875,284.2567443847656,297.5402526855469,300.4449768066406,293.1499938964844,293.1499938964844,281.25,33712.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836411595344543,1.0,0.0,0.0,3.5692875385284424,3.569310426712036,8.50073263336526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7441.89892578125,0.0,1428.477783203125,1895.4371337890625,0.0,2322.892822265625,0.8879337906837463,1.0,0.0,3.0,1.0,0.0
17740200,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8307799696922302,0.1599379330873489,0.1441843211650848,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9081303477287292,0.2092837244272232,0.1985293328762054,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9649723768234252,0.246309757232666,0.1724524497985839,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8679906725883484,0.1832612156867981,0.1739901006221771,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6941996216773987,0.0919490307569503,0.4170418679714203,285.0453186035156,284.95001220703125,295.71734619140625,294.5882568359375,295.7157592773437,297.1576843261719,285.0416564941406,1.0,0.2986697256565094,1.0,1.0,0.0,1.0,-1.6593725681304932,1.6593705415725708,1.960973577297409e-06,1.0107532739639282,0.980876922607422,0.980876922607422,0.0,31.25605583190918,40.0,46100.9375,0.0,348.8697509765625,1.0,281.2415771484375,284.2361145019531,297.5658264160156,300.5249328613281,293.1499938964844,293.1499938964844,280.95001220703125,31655.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815502882003784,1.0,0.0,0.0,3.6834583282470703,3.683481931686402,9.053255780600012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7970.8623046875,0.0,1537.9085693359375,1895.4371337890625,0.0,2304.070556640625,0.9098067283630372,1.0,0.0,3.0,1.0,0.0
17740260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8243169784545898,0.1603880226612091,0.1447496712207794,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8996108770370483,0.209567442536354,0.1989561766386032,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9557899832725524,0.2464933544397354,0.1727247685194015,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8602644801139832,0.1835025548934936,0.1743612736463546,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6868041157722473,0.0917592197656631,0.4166192412376404,284.8895263671875,284.95001220703125,295.74072265625,294.60308837890625,295.7391662597656,297.1540832519531,284.86944580078125,1.0,0.3002056181430816,1.0,1.0,0.0,1.0,-1.6611896753311155,1.661187767982483,1.9651065485959407e-06,1.012015700340271,0.8876551389694214,0.8876551389694214,0.0,32.39988327026367,40.0,46961.1328125,0.0,353.0581359863281,1.0,280.9972229003906,284.0450744628906,297.6480407714844,300.76727294921875,293.1499938964844,293.1499938964844,280.95001220703125,35223.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896813154220581,1.0,0.0,0.0,3.70039963722229,3.7004239559173584,9.13672522528941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7737.73828125,0.0,1584.07470703125,1895.4371337890625,0.0,2377.482666015625,0.91377454996109,1.0,0.0,3.0,1.0,0.0
17740320,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8161929249763489,0.1606417596340179,0.1450823694467544,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8895096778869629,0.2096505165100097,0.1991533488035202,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9440395832061768,0.2464284151792526,0.1727747172117233,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8510913252830505,0.18357914686203,0.1745389401912689,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6780921220779419,0.0914874076843261,0.4157789945602417,284.8710327148437,284.95001220703125,295.7641296386719,294.6178894042969,295.7625732421875,297.1474914550781,284.8792724609375,1.0,0.3017372488975525,1.0,1.0,0.0,1.0,-1.661061406135559,1.6610594987869265,1.9649016849143663e-06,1.012021541595459,0.8462633490562439,0.8462633490562439,0.0,33.78877258300781,43.0,46700.57421875,0.0,356.917236328125,1.0,280.9576721191406,284.0743408203125,297.64996337890625,300.7200012207031,293.1499938964844,293.1499938964844,281.25,39862.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926971316337585,1.0,0.0,0.0,3.57360315322876,3.57362699508667,8.521301424480043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7228.88134765625,0.0,1478.1192626953125,1895.4371337890625,0.0,2404.853515625,0.8909639716148376,1.0,0.0,3.0,1.0,0.0
17740380,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8086318373680115,0.1611735075712204,0.1454663723707199,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8803530335426331,0.2099428921937942,0.19936603307724,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9329272508621216,0.2466716319322586,0.1728587001562118,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8429105281829834,0.1838472783565521,0.1747398823499679,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6701873540878296,0.0913135111331939,0.4149954915046692,285.02935791015625,284.95001220703125,295.7875366210937,294.63262939453125,295.7859802246094,297.1446838378906,285.044677734375,1.0,0.3032946586608886,1.0,1.0,0.0,1.0,-1.6612008810043335,1.661198973655701,1.965259571079514e-06,1.0121628046035769,0.9489967823028564,0.9489967823028564,0.0,35.16337585449219,43.0,46258.7265625,0.0,360.8786315917969,1.0,281.1993713378906,284.24334716796875,297.5972595214844,300.5297546386719,293.1499938964844,293.1499938964844,281.25,34083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854853868484497,1.0,0.0,0.0,3.620376586914064,3.6203999519348153,8.745824970901594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7491.5546875,0.0,1486.2393798828125,1895.4371337890625,0.0,2339.52734375,0.8996924757957458,1.0,0.0,3.0,1.0,0.0
17740440,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8028554916381836,0.1619064956903457,0.1461100429296493,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8733965158462524,0.2103951871395111,0.1997925788164138,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.924340009689331,0.2471351325511932,0.1731685250997543,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8367481827735901,0.1842578500509262,0.17513208091259,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6640669107437134,0.0912185236811637,0.4146726429462433,285.04638671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8093566894531,297.14520263671875,285.0431823730469,1.0,0.3049442768096924,1.0,1.0,0.0,1.0,-1.663369059562683,1.6633671522140503,1.970133553186315e-06,1.0135985612869265,0.9931576251983644,0.9931576251983644,0.0,36.37543487548828,46.0,46542.2421875,0.0,365.4664306640625,1.0,281.2419738769531,284.2268981933594,297.6228942871094,300.60955810546875,293.1499938964844,293.1499938964844,280.95001220703125,31915.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832003831863403,1.0,0.0,0.0,3.730239152908325,3.7302632331848153,9.28467386529519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8030.10546875,0.0,1593.0491943359375,1895.4371337890625,0.0,2318.921630859375,0.9205703139305116,1.0,0.0,3.0,1.0,0.0
17740500,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7969706058502197,0.1624245643615722,0.1467413753271103,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8664650917053223,0.2106523215770721,0.2001985013484954,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9157707691192628,0.2473294883966446,0.1734555214643478,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8306065797805786,0.1844993084669113,0.1755082607269287,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6580369472503662,0.0910432040691375,0.4143478274345398,284.8910827636719,284.95001220703125,295.8342590332031,294.6619567871094,295.83270263671875,297.1433410644531,284.8709411621094,1.0,0.306643009185791,1.0,1.0,0.0,1.0,-1.6654295921325684,1.665427565574646,1.974786528080585e-06,1.0149786472320557,0.9007920026779176,0.9007920026779176,0.0,37.65995407104492,46.0,47425.09375,0.0,370.2125549316406,1.0,280.9961853027344,284.0350952148437,297.7052917480469,300.85321044921875,293.1499938964844,293.1499938964844,280.95001220703125,35195.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911975979804993,1.0,0.0,0.0,3.7482590675354,3.748284101486206,9.374595038025292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.9873046875,0.0,1639.078857421875,1895.4371337890625,0.0,2391.23486328125,0.9246631860733032,1.0,0.0,3.0,1.0,0.0
17740560,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7897250056266785,0.1627372950315475,0.1471356749534607,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8583553433418274,0.2107103168964386,0.2003760635852813,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9059853553771972,0.247261643409729,0.1735120713710785,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8233418464660645,0.1845704913139343,0.1756884604692459,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6511684656143188,0.0907786563038826,0.4135807752609253,284.8685607910156,284.95001220703125,295.8575744628906,294.6764831542969,295.8559875488281,297.13848876953125,284.8760986328125,1.0,0.3083101809024811,1.0,1.0,0.0,1.0,-1.6654874086380005,1.6654855012893677,1.9749604689422995e-06,1.015064358711243,0.8567029237747192,0.8567029237747192,0.0,39.17094039916992,49.0,47186.71875,0.0,374.5271301269531,1.0,280.9573059082031,284.05877685546875,297.70782470703125,300.8078308105469,293.1499938964844,293.1499938964844,281.25,39701.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941692471504211,1.0,0.0,0.0,3.628936529159546,3.628961086273194,8.787230854068184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7275.2060546875,0.0,1537.3961181640625,1895.4371337890625,0.0,2418.240234375,0.903014838695526,1.0,0.0,3.0,1.0,0.0
17740620,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7832068204879761,0.1633289009332656,0.1475752741098404,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8510611057281494,0.2109828144311905,0.2005705833435058,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8976452350616455,0.2474951446056366,0.1735935360193252,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8166389465332031,0.1848319172859192,0.1758867651224136,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.644981861114502,0.0906059071421623,0.4128339290618896,285.0290222167969,284.95001220703125,295.8807983398437,294.69097900390625,295.8792419433594,297.136962890625,285.04498291015625,1.0,0.3099775910377502,1.0,1.0,0.0,1.0,-1.6657298803329468,1.6657278537750244,1.975511167984223e-06,1.0152298212051392,0.9601234197616576,0.9601234197616576,0.0,40.656005859375,49.0,46711.64453125,0.0,378.8697814941406,1.0,281.2006225585937,284.2327575683594,297.6553039550781,300.6158447265625,293.1499938964844,293.1499938964844,281.25,34249.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786954402923584,1.0,0.0,0.0,3.6694700717926025,3.6694939136505127,8.984625310404226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7542.8154296875,0.0,1541.7718505859375,1895.4371337890625,0.0,2352.798828125,0.910752773284912,1.0,0.0,3.0,1.0,0.0
17740680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7785547375679016,0.1641405075788498,0.1482842713594436,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8455702662467957,0.2114295661449432,0.2009890675544738,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8913535475730896,0.2479575425386428,0.1739026010036468,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8114055395126343,0.1852444857358932,0.176280677318573,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6402143239974976,0.0905130207538604,0.4125355184078216,285.0500793457031,284.95001220703125,295.9039611816406,294.7053527832031,295.90240478515625,297.1385192871094,285.0473327636719,1.0,0.3117166459560394,1.0,1.0,0.0,1.0,-1.668021559715271,1.6680195331573486,1.980636170628713e-06,1.0167003870010376,1.0,1.0,0.0,41.96067428588867,37.0,46985.90234375,0.0,383.8234558105469,1.0,281.24237060546875,284.2203369140625,297.6808776855469,300.6955871582031,293.1499938964844,293.1499938964844,280.95001220703125,32184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846823930740356,1.0,0.0,0.0,3.773880958557129,3.773905515670776,9.503195883553416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8089.46337890625,0.0,1645.89013671875,1895.4371337890625,0.0,2332.28076171875,0.9304975271224976,1.0,0.0,3.0,1.0,0.0
17740740,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.780960202217102,0.1647685915231704,0.1489414572715759,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8472864627838135,0.211691603064537,0.2013342231512069,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.893200159072876,0.2481554001569748,0.1741458624601364,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8131030797958374,0.1854931265115738,0.1766008138656616,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6408678889274597,0.0903425738215446,0.4119385778903961,284.8960266113281,284.95001220703125,295.9270324707031,294.7196044921875,295.92547607421875,297.13800048828125,284.8753356933594,1.0,0.3112990856170654,1.0,1.0,0.0,1.0,-1.6694785356521606,1.6694765090942385,1.983914899028605e-06,1.017652988433838,0.9156895279884338,0.9156895279884338,0.0,41.71006393432617,37.0,47879.7421875,0.0,383.9093627929688,1.0,280.99530029296875,284.0279235839844,297.7626037597656,300.9393310546875,293.1499938964844,293.1499938964844,280.95001220703125,35076.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926293611526489,1.0,0.0,0.0,3.7929704189300537,3.79299569129944,9.599579016139614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.65771484375,0.0,1690.9422607421875,1895.4371337890625,0.0,2404.237548828125,0.934855043888092,1.0,0.0,3.0,1.0,0.0
17740800,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7869083881378174,0.1652279943227768,0.1493532806634903,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8527164459228516,0.211759015917778,0.2014160007238388,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8991498351097107,0.248086467385292,0.1741278618574142,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8182743787765503,0.185571864247322,0.1766853183507919,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6442797780036926,0.0900867581367492,0.4107137620449066,284.8659973144531,284.95001220703125,295.95001220703125,294.7337646484375,295.9484558105469,297.134765625,284.8725280761719,1.0,0.3098129332065582,1.0,1.0,0.0,1.0,-1.6684876680374146,1.6684856414794922,1.981694140340551e-06,1.0170153379440308,0.8671193718910217,0.8671193718910217,0.0,40.59160232543945,25.0,47634.58203125,0.0,380.1893310546875,1.0,280.9569702148437,284.04315185546875,297.76495361328125,300.894287109375,293.1499938964844,293.1499938964844,281.25,39502.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955932021141052,1.0,0.0,0.0,3.682155132293701,3.682180166244507,9.046851801031152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7318.818359375,0.0,1595.6746826171875,1895.4371337890625,0.0,2431.205078125,0.9145668745040894,1.0,0.0,3.0,1.0,0.0
17740860,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7977255582809448,0.1660936027765274,0.1498389840126037,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.863137423992157,0.2121414691209793,0.2015165388584137,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9108626246452332,0.248411625623703,0.1741295158863067,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8278048634529114,0.1859369724988937,0.1767860352993011,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.65144944190979,0.090022973716259,0.4095197021961212,285.0267944335937,284.95001220703125,295.9736633300781,294.7481689453125,295.9720458984375,297.135498046875,285.0433044433594,1.0,0.3074445128440857,1.0,1.0,0.0,1.0,-1.667734146118164,1.6677322387695312,1.9799601886916207e-06,1.0164803266525269,0.9696449041366576,0.9696449041366576,0.0,38.61407852172852,25.0,47098.5625,0.0,374.1649475097656,1.0,281.2018127441406,284.2211608886719,297.71173095703125,300.6976623535156,293.1499938964844,293.1499938964844,281.25,34462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788271963596344,1.0,0.0,0.0,3.714859962463379,3.7148842811584473,9.208272331306944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7588.19140625,0.0,1594.825927734375,1895.4371337890625,0.0,2364.717529296875,0.9210156798362732,1.0,0.0,3.0,1.0,0.0
17740920,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.815947949886322,0.1673648804426193,0.1507203131914138,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8819088339805603,0.2128767967224121,0.2019558399915695,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.933427393436432,0.2491395771503448,0.1744396537542343,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8445773720741272,0.1866298764944076,0.1771937161684036,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6651788949966431,0.090220995247364,0.4093206822872162,285.0527038574219,284.95001220703125,295.9988098144531,294.7631530761719,295.9971008300781,297.14111328125,285.0512390136719,1.0,0.3044642508029938,1.0,1.0,0.0,1.0,-1.6705024242401123,1.6705005168914795,1.9860990505549125e-06,1.0181896686553955,1.0,1.0,0.0,35.63692855834961,25.0,47352.4921875,0.0,367.2023620605469,1.0,281.2427062988281,284.21539306640625,297.737060546875,300.7751159667969,293.1499938964844,293.1499938964844,280.95001220703125,32712.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857939004898071,1.0,0.0,0.0,3.808263301849365,3.808288335800171,9.67714413491194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8138.896484375,0.0,1690.8135986328125,1895.4371337890625,0.0,2342.31298828125,0.938512086868286,1.0,0.0,3.0,1.0,0.0
17740980,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8319880962371826,0.1685554683208465,0.1517595797777176,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8997470140457153,0.2135640233755111,0.2025544345378875,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9539889097213744,0.2497335821390152,0.1748518794775009,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8607808351516724,0.1872949451208114,0.1777597069740295,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.6786492466926575,0.0904923230409622,0.4099688529968261,284.906494140625,284.95001220703125,296.025390625,294.7787170410156,296.0235595703125,297.1456604003906,284.8864440917969,1.0,0.3027461767196655,1.0,1.0,0.0,1.0,-1.6754090785980225,1.6754071712493896,1.997067784031969e-06,1.021283507347107,0.9309383034706116,0.9309383034706116,0.0,33.293087005615234,25.0,48352.453125,0.0,363.1669921875,1.0,280.99462890625,284.0281982421875,297.81951904296875,301.02166748046875,293.1499938964844,293.1499938964844,280.95001220703125,34967.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934828400611877,1.0,0.0,0.0,3.829289197921753,3.829314947128296,9.784297390069696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7902.41845703125,0.0,1733.8294677734375,1895.4371337890625,0.0,2411.996337890625,0.9432606101036072,1.0,0.0,3.0,1.0,0.0
17741040,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8462213277816772,0.1696030795574188,0.1526599377393722,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9163126945495604,0.2141415923833847,0.2030482441186905,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9703454971313475,0.2501356303691864,0.1751144230365753,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8755093216896057,0.1878722012042999,0.1782468408346176,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6908582448959351,0.0907887741923332,0.4108321964740753,284.8764953613281,284.95001220703125,296.0533142089844,294.7947998046875,296.0514221191406,297.1476745605469,284.8827819824219,1.0,0.3013961613178253,1.0,1.0,0.0,1.0,-1.6799288988113403,1.679926872253418,2.00720455723058e-06,1.024133324623108,0.8860303163528442,0.8860303163528442,0.0,31.47357940673828,25.0,48285.2734375,0.0,360.3980407714844,1.0,280.95672607421875,284.0385437011719,297.8259582519531,300.98858642578125,293.1499938964844,293.1499938964844,281.25,38792.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965341210365295,1.0,0.0,0.0,3.7383952140808105,3.7384207248687744,9.325319751951612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7381.0380859375,0.0,1655.1578369140625,1895.4371337890625,0.0,2439.780517578125,0.9266767501831056,1.0,0.0,3.0,1.0,0.0
17741100,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8614871501922607,0.170982539653778,0.1536584794521331,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9347691535949708,0.2150040119886398,0.20363649725914,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9852821826934814,0.2508918941020965,0.1754450649023056,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8911020755767822,0.1887070089578628,0.1788249015808105,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7036871910095215,0.091267429292202,0.4121984243392944,285.0422668457031,284.95001220703125,296.08258056640625,294.8113708496094,296.0805969238281,297.1529235839844,285.06005859375,1.0,0.3004204630851745,1.0,1.0,0.0,1.0,-1.685726523399353,1.6857246160507202,2.0202369341859594e-06,1.027770757675171,0.9959012269973756,0.9959012269973756,0.0,29.824581146240234,25.0,47884.2734375,0.0,358.7886657714844,1.0,281.2032165527344,284.2213439941406,297.7781982421875,300.8046875,293.1499938964844,293.1499938964844,281.25,34129.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896933555603027,1.0,0.0,0.0,3.776985883712769,3.777010917663574,9.5188397608581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7671.02734375,0.0,1664.604736328125,1895.4371337890625,0.0,2377.591796875,0.9345799088478088,1.0,0.0,3.0,1.0,0.0
17741160,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.879131555557251,0.1726553291082382,0.1549975275993347,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9546895027160645,0.2161305695772171,0.2045368701219558,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9971477389335632,0.2519755065441131,0.1743872612714767,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9087830781936646,0.1897828131914138,0.1796854436397552,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.717491090297699,0.0919155701994896,0.4144699275493622,285.0860290527344,284.95001220703125,296.1130676269531,294.8284606933594,296.11102294921875,297.1617431640625,285.08795166015625,1.0,0.2998267710208893,1.0,1.0,0.0,1.0,-1.6937808990478516,1.6937788724899292,2.0384657091199188e-06,1.0328638553619385,1.0,1.0,0.0,28.26651954650879,28.0,48208.94921875,0.0,358.30938720703125,1.0,281.2431030273437,284.2360534667969,297.8075256347656,300.89208984375,293.1499938964844,293.1499938964844,280.95001220703125,33383.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878565788269043,1.0,0.0,0.0,3.848300218582153,3.848325729370117,9.881689493340673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8239.2294921875,0.0,1744.539306640625,1895.4371337890625,0.0,2360.95849609375,0.947961926460266,1.0,0.0,3.0,1.0,0.0
17741220,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.885701596736908,0.1741552054882049,0.1564332693815231,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.960642397403717,0.2171360105276107,0.2055515497922897,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9938016533851624,0.2537024617195129,0.1698866486549377,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9149243235588074,0.1907577663660049,0.1806593239307403,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7219256162643433,0.0925527587532997,0.417327344417572,284.94390869140625,284.95001220703125,296.144775390625,294.8459777832031,296.1426696777344,297.169921875,284.9230651855469,1.0,0.299683541059494,1.0,1.0,0.0,1.0,-1.6948974132537842,1.6948953866958618,2.040985691564856e-06,1.033553957939148,0.9676892757415771,0.9676892757415771,0.0,27.900821685791016,28.0,49223.20703125,0.0,358.1865539550781,1.0,280.99383544921875,284.0458679199219,297.89117431640625,301.1446838378906,293.1499938964844,293.1499938964844,280.95001220703125,34364.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959702610969543,1.0,0.0,0.0,3.8780534267425537,3.878079414367676,1.0035080322268186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8004.05859375,0.0,1788.9976806640625,1895.4371337890625,0.0,2434.640625,0.9547290205955504,1.0,0.0,3.0,1.0,0.0
17741280,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8920712471008301,0.1754119545221328,0.1576242297887802,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9663259387016296,0.2179491519927978,0.2063681185245514,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9926317930221558,0.2556327581405639,0.1668681800365448,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.921195387840271,0.1915678083896637,0.1814640909433365,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7263374924659729,0.0931423529982566,0.4199577569961548,284.8937683105469,284.95001220703125,296.1776733398437,294.8639221191406,296.17547607421875,297.1755676269531,284.8971862792969,1.0,0.3000116050243377,1.0,1.0,0.0,1.0,-1.6995307207107544,1.699528694152832,2.051499222943676e-06,1.036455750465393,0.9189072251319884,0.9189072251319884,0.0,27.569652557373047,31.0,49246.81640625,0.0,359.52325439453125,1.0,280.95635986328125,284.02960205078125,297.8999328613281,301.1211853027344,293.1499938964844,293.1499938964844,280.6499938964844,37486.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995175123214722,1.0,0.0,0.0,3.8257532119750977,3.82577919960022,9.766234825292486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8387.796875,0.0,1749.289794921875,1895.4371337890625,0.0,2467.014404296875,0.9452210664749146,1.0,0.0,3.0,1.0,0.0
