time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.895945131778717,0.1766502261161804,0.1587585508823394,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9692652821540833,0.2187467068433761,0.2071402966976165,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.992120921611786,0.2577485740184784,0.1656320095062255,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.9246660470962524,0.1923660635948181,0.1822333931922912,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7289960384368896,0.093749813735485,0.4226516783237457,284.794189453125,284.95001220703125,296.2116394042969,294.8822631835937,296.2093811035156,297.1820373535156,284.7872009277344,1.0,0.3006961047649383,1.0,1.0,0.0,1.0,-1.7047221660614014,1.7047200202941897,2.063301280941232e-06,1.0396888256072998,0.8211603760719299,0.8211603760719299,0.0,27.479860305786133,31.0,49896.8125,0.0,362.2957153320313,1.0,280.6975402832031,283.9105224609375,297.93798828125,301.2728271484375,293.1499938964844,293.1499938964844,280.6499938964844,42266.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062310814857483,1.0,0.0,0.0,3.711474895477295,3.711500644683838,9.191498975269496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8058.97607421875,0.0,1650.319091796875,1895.4371337890625,0.0,2528.529541015625,0.9202775359153748,1.0,0.0,3.0,1.0,0.0
17741400,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8989494442939758,0.1779567897319793,0.1598556637763977,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9712855815887452,0.2195985168218612,0.2078795582056045,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9918455481529236,0.2599360942840576,0.1649837046861648,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.927162230014801,0.1932135373353958,0.1829756498336792,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7310886979103088,0.0944006070494651,0.4253861308097839,284.87127685546875,284.95001220703125,296.24664306640625,294.9010009765625,296.24432373046875,297.1890563964844,284.8858947753906,1.0,0.3017359673976898,1.0,1.0,0.0,1.0,-1.7117193937301636,1.7117172479629517,2.0793063413293567e-06,1.0440800189971924,0.8284813761711121,0.8284813761711121,0.0,27.489835739135746,34.0,49758.57421875,0.0,366.148681640625,1.0,280.6578674316406,284.02587890625,297.91851806640625,301.1761169433594,293.1499938964844,293.1499938964844,280.95001220703125,42833.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062674403190613,1.0,0.0,0.0,3.5231544971466064,3.5231783390045166,8.282408430204669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7552.39013671875,0.0,1445.927490234375,1895.4371337890625,0.0,2528.863525390625,0.88421630859375,1.0,0.0,3.0,1.0,0.0
17741460,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9022170901298524,0.1796771883964538,0.161205306649208,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9733802676200868,0.2207961231470108,0.2088381797075271,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9916346073150636,0.2624839842319488,0.1644949913024902,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9297900199890136,0.1943689733743667,0.183913379907608,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7333059906959534,0.0952216535806655,0.4286622405052185,285.03668212890625,284.95001220703125,296.2826538085937,294.9200744628906,296.2802734375,297.2007751464844,285.0510559082031,1.0,0.3031198978424072,1.0,1.0,0.0,1.0,-1.720768928527832,1.72076678276062,2.1001317236368777e-06,1.0497736930847168,0.938612937927246,0.938612937927246,0.0,27.54799461364746,34.0,49622.73046875,0.0,371.3074340820313,1.0,280.89862060546875,284.18475341796875,297.875244140625,301.0043029785156,293.1499938964844,293.1499938964844,280.95001220703125,34456.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982453107833862,1.0,0.0,0.0,3.5984013080596924,3.5984246730804443,8.639975135338318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7855.767578125,0.0,1465.1279296875,1895.4371337890625,0.0,2455.393310546875,0.89524906873703,1.0,0.0,3.0,1.0,0.0
17741520,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.90618634223938,0.1815936118364334,0.1628651916980743,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9758866429328918,0.222175657749176,0.210077628493309,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9914053678512572,0.2652574777603149,0.1639715135097503,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.932960331439972,0.1956903636455536,0.1851030588150024,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7359126806259155,0.0961446091532707,0.4326156377792358,285.0585632324219,284.95001220703125,296.3196105957031,294.939453125,296.31719970703125,297.2153625488281,285.05718994140625,1.0,0.3048467636108398,1.0,1.0,0.0,1.0,-1.7320479154586792,1.7320457696914673,2.1262874270178145e-06,1.056893229484558,0.9888311624526978,0.9888311624526978,0.0,27.632997512817383,52.0,50149.74609375,0.0,377.8440551757813,1.0,280.9417724609375,284.1731262207031,297.91290283203125,301.10894775390625,293.1499938964844,293.1499938964844,280.6499938964844,31909.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961341142654419,1.0,0.0,0.0,3.711512565612793,3.711536645889282,9.191685990117548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8453.7158203125,0.0,1571.5675048828125,1895.4371337890625,0.0,2436.13427734375,0.916451930999756,1.0,0.0,3.0,1.0,0.0
17741580,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9014931321144104,0.1832880079746246,0.1645345985889434,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9700129628181458,0.2233985811471939,0.2113537937402725,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9937183856964112,0.2673586010932922,0.1696608662605285,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9262811541557312,0.1968787461519241,0.186334028840065,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7324328422546387,0.097030758857727,0.4368477761745453,284.92205810546875,284.95001220703125,296.357421875,294.95916748046875,296.35498046875,297.225341796875,284.9078674316406,1.0,0.3093456029891968,1.0,1.0,0.0,1.0,-1.753181219100952,1.7531790733337402,2.17580395656114e-06,1.0702108144760132,0.9154138565063475,0.9154138565063475,0.0,28.64333915710449,52.0,51509.8671875,0.0,392.8470764160156,1.0,280.6965026855469,283.9986877441406,298.0033874511719,301.3835754394531,293.1499938964844,293.1499938964844,280.6499938964844,34570.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043702840805054,1.0,0.0,0.0,3.741936683654785,3.741961479187012,9.342996349914756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8251.1533203125,0.0,1626.9112548828125,1895.4371337890625,0.0,2511.448486328125,0.9232178330421448,1.0,0.0,3.0,1.0,0.0
17741640,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.889382004737854,0.1847988814115524,0.1659890413284301,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9558801651000975,0.2244821637868881,0.2124682515859604,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9970566034317015,0.267801970243454,0.1804535984992981,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.911346971988678,0.1979451924562454,0.1874287575483322,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7237016558647156,0.0978789702057838,0.4409505724906921,284.92730712890625,284.95001220703125,296.3960876464844,294.9791259765625,296.3936462402344,297.2239990234375,284.9362487792969,1.0,0.3154667317867279,1.0,1.0,0.0,1.0,-1.781013250350952,1.7810111045837402,2.242183427370037e-06,1.0878654718399048,0.905472457408905,0.905472457408905,0.0,30.52775764465332,55.0,52098.27734375,0.0,414.80377197265625,1.0,280.6572570800781,284.0265197753906,298.0205383300781,301.39178466796875,293.1499938964844,293.1499938964844,280.95001220703125,36827.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087382912635803,1.0,0.0,0.0,3.6901566982269287,3.690181255340576,9.08621302642132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7772.43994140625,0.0,1584.56298828125,1895.4371337890625,0.0,2551.579345703125,0.915180802345276,1.0,0.0,3.0,1.0,0.0
17741700,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8770281076431274,0.18661530315876,0.1675257682800293,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9401805996894836,0.2258144915103912,0.2136589437723159,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.993845283985138,0.2670987248420715,0.1872976273298263,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8972839713096619,0.1992305666208267,0.1885920614004135,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7144951224327087,0.0988633260130882,0.4453528225421905,285.0995788574219,284.95001220703125,296.435546875,294.99932861328125,296.4330749511719,297.22039794921875,285.1144714355469,1.0,0.3205281794071197,1.0,1.0,0.0,1.0,-1.803640604019165,1.803638339042664,2.29544343710586e-06,1.1006393432617188,1.0,1.0,0.0,32.53592300415039,55.0,52164.05859375,0.0,434.6139221191406,1.0,280.90283203125,284.1973876953125,297.9895935058594,301.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,32604.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049113750457764,1.0,0.0,0.0,3.771340847015381,3.771365404129028,9.490407251178112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8123.00244140625,0.0,1646.15625,1895.4371337890625,0.0,2516.413330078125,0.9312660694122314,1.0,0.0,3.0,1.0,0.0
17741760,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8621519207954407,0.1886796802282333,0.1693852245807647,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9202792644500732,0.2273628562688827,0.2151360511779785,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9762330651283264,0.266829639673233,0.1870098561048507,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.8806715607643127,0.2007093429565429,0.1900119632482528,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7021539807319641,0.0999685004353523,0.4505370259284973,285.15289306640625,284.95001220703125,296.4757080078125,295.019775390625,296.4732360839844,297.2246398925781,285.1564636230469,1.0,0.3252182006835937,1.0,1.0,0.0,1.0,-1.818207740783692,1.8182053565979004,2.3328957468038425e-06,1.1115914583206177,1.0,1.0,0.0,35.168636322021484,58.0,52653.13671875,0.0,451.73052978515625,1.0,280.9429931640625,284.226318359375,298.02423095703125,301.3733215332031,293.1499938964844,293.1499938964844,280.6499938964844,33066.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058130741119385,1.0,0.0,0.0,3.830172061920166,3.830197334289551,9.788809620658867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8747.32421875,0.0,1719.978759765625,1895.4371337890625,0.0,2524.690673828125,0.943634867668152,1.0,0.0,3.0,1.0,0.0
17741820,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8511842489242554,0.1905516237020492,0.171259805560112,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9055224657058716,0.2287778109312057,0.2166432738304138,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9603212475776672,0.2669229805469513,0.1870444416999817,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.868099570274353,0.2020726650953292,0.1914600729942321,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6926361918449402,0.1010280400514602,0.4558481276035309,285.0296936035156,284.95001220703125,296.5165710449219,295.0404052734375,296.5140380859375,297.22869873046875,285.01318359375,1.0,0.3297330141067505,1.0,1.0,0.0,1.0,-1.833465814590454,1.833463430404663,2.370649099248112e-06,1.1212496757507324,1.0,1.0,0.0,37.54542922973633,58.0,54069.31640625,0.0,468.7760009765625,1.0,280.6941833496094,284.05322265625,298.1044921875,301.6475830078125,293.1499938964844,293.1499938964844,280.6499938964844,33721.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154913783073425,1.0,0.0,0.0,3.867918014526367,3.86794376373291,9.982694564314445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8543.69140625,0.0,1771.3306884765625,1895.4371337890625,0.0,2613.85205078125,0.9526187181472778,1.0,0.0,3.0,1.0,0.0
17741880,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8411471843719482,0.1921312808990478,0.1728611588478088,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8929582834243774,0.2299668043851852,0.217935100197792,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9444928765296936,0.2671146392822265,0.187186449766159,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8567087650299072,0.2032357156276703,0.1927189081907272,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6838648915290833,0.1019895151257515,0.4607473313808441,284.9737548828125,284.95001220703125,296.5580139160156,295.06121826171875,296.5555114746094,297.229736328125,284.97283935546875,1.0,0.3340263962745666,1.0,1.0,0.0,1.0,-1.8472505807876587,1.847248196601868,2.405062332400121e-06,1.129973530769348,0.9982228875160216,0.9982228875160216,0.0,39.94660568237305,61.0,54588.13671875,0.0,485.206298828125,1.0,280.6563415527344,284.0064392089844,298.11602783203125,301.6574401855469,293.1499938964844,293.1499938964844,280.3500061035156,34273.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208469152450562,1.0,0.0,0.0,3.896676778793335,3.896703004837036,1.013169367070077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.353515625,0.0,1811.52392578125,1895.4371337890625,0.0,2663.41748046875,0.959447145462036,1.0,0.0,3.0,1.0,0.0
17741940,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8324983716011047,0.1935874074697494,0.1743264496326446,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8820099830627441,0.2310545742511749,0.2191137373447418,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9300692081451416,0.2674386501312256,0.1874503493309021,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8469434976577759,0.2043077051639557,0.1938762813806533,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6762857437133789,0.1029040217399597,0.4654007852077484,284.8429870605469,284.95001220703125,296.6000671386719,295.0821533203125,296.5975036621094,297.2308349609375,284.83251953125,1.0,0.3381235003471374,1.0,1.0,0.0,1.0,-1.860322952270508,1.8603205680847168,2.437953071421361e-06,1.1382352113723757,0.9006978273391724,0.9006978273391724,0.0,42.28072738647461,61.0,55714.921875,0.0,501.1838989257813,1.0,280.3950500488281,283.8460388183594,298.1558532714844,301.84246826171875,293.1499938964844,293.1499938964844,280.3500061035156,37660.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293377161026001,1.0,0.0,0.0,3.8673930168151855,3.867419481277466,9.979985406971537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.3564453125,0.0,1801.912109375,1895.4371337890625,0.0,2742.281005859375,0.9530653953552246,1.0,0.0,3.0,1.0,0.0
17742000,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8247189521789551,0.1950122416019439,0.1756551265716552,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8722022771835327,0.2321101725101471,0.2201730459928512,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9170870184898376,0.2678854167461395,0.1877475529909134,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.838294267654419,0.205348864197731,0.1949259787797927,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6695462465286255,0.1037995815277099,0.4697824418544769,284.8736572265625,284.95001220703125,296.642578125,295.10321044921875,296.6400451660156,297.2330627441406,284.8837890625,1.0,0.3420293033123016,1.0,1.0,0.0,1.0,-1.8724910020828247,1.872488498687744,2.468788579790271e-06,1.145912766456604,0.8858370184898376,0.8858370184898376,0.0,44.57640838623047,64.0,55810.5703125,0.0,516.6403198242188,1.0,280.3567199707031,283.904052734375,298.1417236328125,301.77374267578125,293.1499938964844,293.1499938964844,280.6499938964844,39881.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166996955872,1.0,0.0,0.0,3.752923250198364,3.7529489994049072,9.397939493283048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8154.0458984375,0.0,1680.580078125,1895.4371337890625,0.0,2763.5009765625,0.93151593208313,1.0,0.0,3.0,1.0,0.0
17742060,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8192182779312134,0.1968766897916793,0.1771780103445053,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8650572896003723,0.2335143834352493,0.2213870882987976,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9077932238578796,0.268884003162384,0.1882878541946411,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8320304155349731,0.2066989839076995,0.1961100995540619,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6648569107055664,0.1048567071557045,0.4744581580162048,285.05242919921875,284.95001220703125,296.6855773925781,295.1243896484375,296.6830139160156,297.2387390136719,285.067138671875,1.0,0.3458423316478729,1.0,1.0,0.0,1.0,-1.8861875534057613,1.8861850500106807,2.5037436444108607e-06,1.1545332670211792,1.0,1.0,0.0,46.57984161376953,64.0,55647.91015625,0.0,532.4026489257812,1.0,280.6037902832031,284.08502197265625,298.0995788574219,301.5980529785156,293.1499938964844,293.1499938964844,280.6499938964844,34092.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255550265312195,1.0,0.0,0.0,3.808178424835205,3.80820369720459,9.676713261796976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.08984375,0.0,1701.483154296875,1895.4371337890625,0.0,2707.107421875,0.9415134787559508,1.0,0.0,3.0,1.0,0.0
17742120,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8163138628005981,0.1990339457988739,0.1790671348571777,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8607714772224426,0.2351713478565216,0.2229127436876297,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9023175835609436,0.2702441215515136,0.189178004860878,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8283060789108276,0.2082769125699997,0.197570651769638,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6624169945716858,0.1060466393828392,0.4798138439655304,285.1015930175781,284.95001220703125,296.72900390625,295.1456298828125,296.7264404296875,297.24737548828125,285.1057434082031,1.0,0.3496739566326141,1.0,1.0,0.0,1.0,-1.9028639793396,1.9028613567352293,2.546713403717149e-06,1.1650551557540894,1.0,1.0,0.0,48.2076416015625,67.0,56162.51171875,0.0,549.255126953125,1.0,280.64324951171875,284.1104736328125,298.13336181640625,301.7019348144531,293.1499938964844,293.1499938964844,280.3500061035156,33724.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246450424194336,1.0,0.0,0.0,3.867964506149292,3.867990255355835,9.982934443542035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9178.412109375,0.0,1771.411865234375,1895.4371337890625,0.0,2698.65478515625,0.9526386857032776,1.0,0.0,3.0,1.0,0.0
17742180,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.813945472240448,0.2010107785463333,0.1809989959001541,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8571723103523254,0.2367141246795654,0.2244980484247207,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8977360725402832,0.2714415490627289,0.19013012945652,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8251762986183167,0.2097565978765487,0.1990872323513031,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6605263352394104,0.1072021126747131,0.4853750169277191,284.98455810546875,284.95001220703125,296.7727355957031,295.1669006347656,296.77020263671875,297.25494384765625,284.9703369140625,1.0,0.3535037636756897,1.0,1.0,0.0,1.0,-1.9201836585998533,1.920181035995484,2.591815245978069e-06,1.17601215839386,0.9977428317070008,0.9977428317070008,0.0,49.77413177490234,67.0,57643.765625,0.0,566.6412353515625,1.0,280.3934936523437,283.9452819824219,298.2144470214844,301.9787292480469,293.1499938964844,293.1499938964844,280.3500061035156,34236.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326626420021057,1.0,0.0,0.0,3.897230625152588,3.897256851196289,1.0134573358300258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8967.51953125,0.0,1811.9249267578125,1895.4371337890625,0.0,2773.245849609375,0.9595921635627748,1.0,0.0,3.0,1.0,0.0
17742240,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8105638027191162,0.202714204788208,0.1826731711626052,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8527562022209167,0.2380563467741012,0.2258924841880798,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8921881914138794,0.2723822295665741,0.1908919662237167,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8212540149688721,0.2110578715801239,0.2004364877939224,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6579698920249939,0.108272448182106,0.4905969202518463,284.9471130371094,284.95001220703125,296.8168029785156,295.188232421875,296.8142395019531,297.2588195800781,284.9494934082031,1.0,0.3572502732276916,1.0,1.0,0.0,1.0,-1.9357846975326536,1.935782074928284,2.632825044202036e-06,1.1858806610107422,0.9742133021354676,0.9742133021354676,0.0,51.52491760253906,70.0,58123.453125,0.0,583.67041015625,1.0,280.3561706542969,283.9195556640625,298.22998046875,301.9889221191406,293.1499938964844,293.1499938964844,280.04998779296875,35513.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368725180625916,1.0,0.0,0.0,3.897456645965576,3.897483110427856,1.01357488802023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9484.099609375,0.0,1822.4129638671875,1895.4371337890625,0.0,2812.509765625,0.9604014754295348,1.0,0.0,3.0,1.0,0.0
17742300,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8070293664932251,0.2043294608592987,0.1842453628778457,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8483936190605164,0.239333838224411,0.2272109240293502,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8866755962371826,0.2732510864734649,0.1915883123874664,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8173019289970398,0.2123001962900161,0.2017174363136291,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6554265022277832,0.1093161925673484,0.4956781566143036,284.8358764648437,284.95001220703125,296.861083984375,295.2095642089844,296.8585510253906,297.2617492675781,284.82928466796875,1.0,0.3609206080436706,1.0,1.0,0.0,1.0,-1.950705528259277,1.9507029056549072,2.672372374945553e-06,1.1953060626983645,0.8840253949165344,0.8840253949165344,0.0,53.31169128417969,70.0,59250.375,0.0,600.5690307617188,1.0,280.09521484375,283.7793884277344,298.2719421386719,302.1781616210937,293.1499938964844,293.1499938964844,280.04998779296875,38847.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443211913108826,1.0,0.0,0.0,3.8483171463012695,3.84834361076355,9.88177589533734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9164.2783203125,0.0,1787.662353515625,1895.4371337890625,0.0,2882.113525390625,0.9494654536247252,1.0,0.0,3.0,1.0,0.0
17742360,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8032997846603394,0.2059440314769745,0.1857086420059204,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8440464735031128,0.2406112253665924,0.2284425795078277,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.88116455078125,0.2741353809833526,0.1922097951173782,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8132566213607788,0.2135401964187622,0.2029196918010711,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6528618931770325,0.1103597953915596,0.5005806088447571,284.8883972167969,284.95001220703125,296.90557861328125,295.2308349609375,296.9030456542969,297.26422119140625,284.89825439453125,1.0,0.3645033240318298,1.0,1.0,0.0,1.0,-1.964832782745361,1.9648300409317017,2.710105263759033e-06,1.2042165994644165,0.8857449293136597,0.8857449293136597,0.0,55.13978958129883,58.0,59412.4765625,0.0,617.2467651367188,1.0,280.0568542480469,283.8507080078125,298.2621154785156,302.1146545410156,293.1499938964844,293.1499938964844,280.3500061035156,39876.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460535407066345,1.0,0.0,0.0,3.7368178367614746,3.73684334754944,9.317452054347086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.1689453125,0.0,1661.61181640625,1895.4371337890625,0.0,2898.322021484375,0.9283148050308228,1.0,0.0,3.0,1.0,0.0
17742420,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.807298481464386,0.2079993188381195,0.1873199641704559,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8472211360931396,0.2422394305467605,0.2297801226377487,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8841196894645691,0.2754701673984527,0.1929567605257034,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8164485096931458,0.2150925546884536,0.2042060047388076,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6563389897346497,0.1115759015083313,0.5055254101753235,285.0612487792969,284.95001220703125,296.9501953125,295.2521057128906,296.9476928710937,297.2709045410156,285.07391357421875,1.0,0.365967333316803,1.0,1.0,0.0,1.0,-1.979725956916809,1.9797232151031487,2.7501782824401744e-06,1.2135887145996094,1.0,1.0,0.0,54.91985321044922,58.0,59304.32421875,0.0,627.8322143554688,1.0,280.3035888671875,284.022216796875,298.22760009765625,301.9508361816406,293.1499938964844,293.1499938964844,280.3500061035156,33901.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404160141944885,1.0,0.0,0.0,3.8009960651397705,3.801021099090576,9.640245934861014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8950.8701171875,0.0,1691.386474609375,1895.4371337890625,0.0,2845.602294921875,0.9396969079971312,1.0,0.0,3.0,1.0,0.0
17742480,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8170969486236572,0.2103237509727478,0.1892430782318115,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8565452098846436,0.2441040128469467,0.2313758283853531,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8938755989074707,0.2770652174949646,0.1939457356929779,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8252660036087036,0.2168596684932708,0.205717921257019,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6648664474487305,0.1129283532500267,0.5109723806381226,285.1050109863281,284.95001220703125,296.9949035644531,295.2733154296875,296.9924011230469,297.280517578125,285.1087341308594,1.0,0.3665905892848968,1.0,1.0,0.0,1.0,-1.9969377517700195,1.9969348907470703,2.7968987978965743e-06,1.2244240045547483,1.0,1.0,0.0,53.20888519287109,46.0,59846.171875,0.0,635.2853393554688,1.0,280.3432006835937,284.04425048828125,298.2632751464844,302.0616760253906,293.1499938964844,293.1499938964844,280.04998779296875,33615.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398675322532654,1.0,0.0,0.0,3.861705780029297,3.86173152923584,9.95065420283936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9662.85546875,0.0,1762.82373046875,1895.4371337890625,0.0,2840.4775390625,0.9511477947235109,1.0,0.0,3.0,1.0,0.0
17742540,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8302955031394958,0.2124465256929397,0.1911603808403015,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8703493475914001,0.2458446025848388,0.2329887598752975,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9083889126777648,0.2784532010555267,0.1949242800474167,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8378697037696838,0.2185202836990356,0.2072456181049347,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6771143078804016,0.1142479181289672,0.5164913535118103,284.9861755371094,284.95001220703125,297.0396728515625,295.2944030761719,297.03717041015625,297.28790283203125,284.9728088378906,1.0,0.3664892911911011,1.0,1.0,0.0,1.0,-2.014291286468506,2.0142884254455566,2.844464233930921e-06,1.2353694438934326,0.9968202710151672,0.9968202710151672,0.0,50.64687728881836,46.0,61368.7421875,0.0,640.0316162109375,1.0,280.0935974121094,283.8786926269531,298.3407897949219,302.34100341796875,293.1499938964844,293.1499938964844,280.04998779296875,34154.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476079106330872,1.0,0.0,0.0,3.892350912094116,3.8923768997192383,1.0109210961672943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9449.0634765625,0.0,1805.1595458984373,1895.4371337890625,0.0,2912.87109375,0.9584265351295472,1.0,0.0,3.0,1.0,0.0
17742600,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8462481498718262,0.214285597205162,0.1927788257598877,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8876844644546509,0.2473829537630081,0.2343785762786865,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9280239343643188,0.2795703709125519,0.1956731975078582,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8536567687988281,0.2200011610984802,0.2085746973752975,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6921889185905457,0.1154858767986297,0.5215566754341125,284.9501342773437,284.95001220703125,297.0843811035156,295.3154296875,297.0819091796875,297.29150390625,284.952392578125,1.0,0.3657200932502746,1.0,1.0,0.0,1.0,-2.0295417308807373,2.029538631439209,2.8866131742688594e-06,1.244978666305542,0.9750945568084716,0.9750945568084716,0.0,47.62593460083008,34.0,61858.33984375,0.0,641.5895385742188,1.0,280.05621337890625,283.85223388671875,298.3551330566406,302.3505554199219,293.1499938964844,293.1499938964844,279.75,35421.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515512943267822,1.0,0.0,0.0,3.8939504623413086,3.893976926803589,1.0117521469510391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10000.3291015625,0.0,1817.2750244140625,1895.4371337890625,0.0,2949.802734375,0.9595708847045898,1.0,0.0,3.0,1.0,0.0
17742660,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.867343544960022,0.2160345464944839,0.1942734271287918,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9105795621871948,0.2488585412502288,0.2356734573841095,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9533790349960328,0.2806108593940735,0.1963359415531158,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8747468590736389,0.2214255481958389,0.2098168283700943,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7111983299255371,0.116703987121582,0.5264110565185547,284.8385314941406,284.95001220703125,297.1290283203125,295.3363037109375,297.1265869140625,297.2941589355469,284.8330993652344,1.0,0.3644096553325653,1.0,1.0,0.0,1.0,-2.043889045715332,2.043886184692383,2.926548631876358e-06,1.2539976835250854,0.8852633237838745,0.8852633237838745,0.0,44.09925079345703,34.0,62982.80078125,0.0,640.677001953125,1.0,279.7952880859375,283.7130432128906,298.3946838378906,302.5395202636719,293.1499938964844,293.1499938964844,279.75,38770.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584972023963928,1.0,0.0,0.0,3.845978260040283,3.846004724502564,9.869767154668807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9664.6044921875,0.0,1784.169189453125,1895.4371337890625,0.0,3014.9111328125,0.9489230513572692,1.0,0.0,3.0,1.0,0.0
17742720,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8955311179161072,0.2177972495555877,0.1956442147493362,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9434185028076172,0.2503476440906524,0.236869215965271,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9819814562797546,0.2816797494888305,0.1969123929738998,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9028603434562684,0.2228606641292572,0.2109679728746414,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7330577373504639,0.1179347038269043,0.5310393571853638,284.8940734863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1711120605469,297.2965087890625,284.9027709960937,1.0,0.3626420795917511,1.0,1.0,0.0,1.0,-2.057297468185425,2.057294607162476,2.9641128094226588e-06,1.2624038457870483,0.8908562064170837,0.8908562064170837,0.0,40.16973114013672,25.0,63145.78515625,0.0,637.5789794921875,1.0,279.7568359375,283.782470703125,298.3853454589844,302.4749755859375,293.1499938964844,293.1499938964844,280.04998779296875,39503.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599631190299988,1.0,0.0,0.0,3.744077920913696,3.74410343170166,9.353690870739227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9034.68359375,0.0,1667.2628173828125,1895.4371337890625,0.0,3028.6591796875,0.929679274559021,1.0,0.0,3.0,1.0,0.0
17742780,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.926995575428009,0.2200024276971817,0.1972812116146087,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.974104344844818,0.2521868944168091,0.2382920533418655,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.2833507657051086,0.1931662410497665,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9348863363265992,0.2246080935001373,0.2123242765665054,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7554976940155029,0.11934195458889,0.5362898707389832,285.0604553222656,284.95001220703125,297.2178649902344,295.3775939941406,297.2154541015625,297.3031005859375,285.0694580078125,1.0,0.360759288072586,1.0,1.0,0.0,1.0,-2.065643548965454,2.065640687942505,2.987883135574521e-06,1.2678537368774414,1.0,1.0,0.0,36.87556457519531,25.0,62923.59765625,0.0,632.81005859375,1.0,280.0037841796875,283.9454345703125,298.3539123535156,302.3111572265625,293.1499938964844,293.1499938964844,280.04998779296875,33837.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546101450920105,1.0,0.0,0.0,3.80856728553772,3.808592557907105,9.678689139036578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9427.1015625,0.0,1699.9581298828125,1895.4371337890625,0.0,2978.467529296875,0.941216766834259,1.0,0.0,3.0,1.0,0.0
17742840,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9537783861160278,0.2223867177963256,0.1992937922477722,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9942364692687988,0.2541945278644562,0.2400480508804321,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9967079758644104,0.2870876789093017,0.179079920053482,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.960382878780365,0.2265069484710693,0.2139832377433776,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7749006748199463,0.1208460852503776,0.5424611568450928,285.07147216796875,284.95001220703125,297.2619323730469,295.39794921875,297.2595520019531,297.3157958984375,285.0705261230469,1.0,0.358154147863388,1.0,1.0,0.0,1.0,-2.062505006790161,2.062502145767212,2.9788359370286344e-06,1.2657228708267212,1.0,1.0,0.0,34.58480453491211,45.0,63025.0078125,0.0,622.0963745117188,1.0,280.0432434082031,283.94097900390625,298.38629150390625,302.4052124023437,293.1499938964844,293.1499938964844,279.75,33683.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538398146629333,1.0,0.0,0.0,3.8656489849090576,3.8656747341156006,9.970985956897491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10128.869140625,0.0,1768.2259521484375,1895.4371337890625,0.0,2971.247314453125,0.9520846605300904,1.0,0.0,3.0,1.0,0.0
17742900,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9615751504898072,0.2245164811611175,0.2013130635023117,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9978094696998596,0.2562840580940246,0.2404402643442154,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9959035515785216,0.2919065058231354,0.1762000918388366,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9672484993934632,0.2282703965902328,0.2157034277915954,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7815073132514954,0.1222806051373481,0.5490310788154602,284.9205627441406,284.95001220703125,297.3057556152344,295.4181213378906,297.3033752441406,297.326904296875,284.9058532714844,1.0,0.3595927059650421,1.0,1.0,0.0,1.0,-2.068490982055664,2.068487882614136,2.9957502647448564e-06,1.2694889307022097,0.9505003690719604,0.9505003690719604,0.0,34.271148681640625,45.0,64199.05859375,0.0,627.4599609375,1.0,279.7935485839844,283.75518798828125,298.4544372558594,302.65399169921875,293.1499938964844,293.1499938964844,279.75,35061.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601495623588562,1.0,0.0,0.0,3.884845972061157,3.8848721981048575,1.007026526167465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9843.423828125,0.0,1803.001708984375,1895.4371337890625,0.0,3030.407470703125,0.9563103318214417,1.0,0.0,3.0,1.0,0.0
17742960,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9629635810852052,0.2263195216655731,0.2030448168516159,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9971628189086914,0.2582597136497497,0.2408462166786193,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9961870908737184,0.2962004542350769,0.1771766692399978,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9681429862976074,0.2298341244459152,0.2172542661428451,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7833361029624939,0.1236308962106704,0.5552226305007935,284.9251403808594,284.95001220703125,297.3492126464844,295.43804931640625,297.3468933105469,297.33697509765625,284.9320983886719,1.0,0.3632708787918091,1.0,1.0,0.0,1.0,-2.0904901027679443,2.090487003326416,3.057874437217833e-06,1.282926321029663,0.9394313097000122,0.9394313097000122,0.0,34.76314926147461,65.0,64661.65625,0.0,645.073486328125,1.0,279.7563171386719,283.7784423828125,298.462890625,302.635009765625,293.1499938964844,293.1499938964844,279.45001220703125,36958.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622970581054688,1.0,0.0,0.0,3.838087797164917,3.838113784790039,9.829310556597193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10413.0263671875,0.0,1760.20556640625,1895.4371337890625,0.0,3050.550048828125,0.9483852982521056,1.0,0.0,3.0,1.0,0.0
17743020,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.957457959651947,0.2281370908021927,0.2047350108623504,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9959473013877868,0.2598845958709717,0.2456511259078979,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.997576892375946,0.2995755076408386,0.1826570928096771,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9623977541923524,0.2314163893461227,0.21879643201828,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.77973473072052,0.1249865815043449,0.5614976286888123,284.8485717773437,284.95001220703125,297.39227294921875,295.4577331542969,297.3899841308594,297.3452453613281,284.84881591796875,1.0,0.368973433971405,1.0,1.0,0.0,1.0,-2.120417356491089,2.1204142570495605,3.144063157378696e-06,1.3016719818115234,0.8702476024627686,0.8702476024627686,0.0,36.06930541992188,65.0,66084.3515625,0.0,674.2274780273438,1.0,279.49664306640625,283.67022705078125,298.5039367675781,302.8340759277344,293.1499938964844,293.1499938964844,279.45001220703125,39516.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680939078330994,1.0,0.0,0.0,3.783225297927856,3.7832512855529785,9.550315098749709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10111.87890625,0.0,1713.7698974609375,1895.4371337890625,0.0,3104.929931640625,0.9355939626693726,1.0,0.0,3.0,1.0,0.0
17743080,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9410583972930908,0.2300188690423965,0.2064171433448791,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9830575585365297,0.2615202069282532,0.2472031563520431,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.3011767268180847,0.1945130676031112,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.945930540561676,0.2330493330955505,0.2203546017408371,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7683170437812805,0.1263709962368011,0.5679163336753845,284.9330749511719,284.95001220703125,297.43487548828125,295.4771423339844,297.43267822265625,297.3464050292969,284.9423522949219,1.0,0.3763295412063598,1.0,1.0,0.0,1.0,-2.1547677516937256,2.1547646522521973,3.2446444038214395e-06,1.3232321739196775,0.9047285914421082,0.9047285914421082,0.0,38.59545516967773,85.0,66874.4375,0.0,712.5945434570312,1.0,279.45721435546875,283.7496032714844,298.50299072265625,302.8058776855469,293.1499938964844,293.1499938964844,279.75,38154.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869745671749115,1.0,0.0,0.0,3.7196261882781982,3.719651222229004,9.231916351382096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.5703125,0.0,1628.4493408203125,1895.4371337890625,0.0,3120.425048828125,0.9236903190612792,1.0,0.0,3.0,1.0,0.0
17743140,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9199389219284058,0.2323330193758011,0.2083840817213058,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9644334316253662,0.2634690999984741,0.2489818036556244,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9990000128746032,0.3012288212776184,0.2087002843618393,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9243141412734984,0.2349949330091476,0.2221375852823257,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7543379664421082,0.1279325783252716,0.5749925971031189,285.1114807128906,284.95001220703125,297.4769592285156,295.49627685546875,297.4748229980469,297.3446960449219,285.1247253417969,1.0,0.3851960897445678,1.0,1.0,0.0,1.0,-2.1949503421783447,2.194946765899658,3.364401209182688e-06,1.3483922481536863,1.0,1.0,0.0,42.00990676879883,85.0,67354.328125,0.0,760.5880126953125,1.0,279.7036437988281,283.9183654785156,298.48358154296875,302.6917724609375,293.1499938964844,293.1499938964844,279.75,33100.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661872744560242,1.0,0.0,0.0,3.80670952796936,3.806734561920166,9.669249720900552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10023.3720703125,0.0,1691.977783203125,1895.4371337890625,0.0,3087.043212890625,0.9394211769104004,1.0,0.0,3.0,1.0,0.0
