time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.8831720352172852,0.2348699867725372,0.21082404255867,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.9230281114578248,0.2656597197055816,0.2512049376964569,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.9676915407180786,0.3006299436092376,0.2108175754547119,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8863143920898438,0.2371244132518768,0.2243270874023437,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.7283006310462952,0.1296056658029556,0.5834686160087585,285.1789245605469,284.95001220703125,297.5185241699219,295.51513671875,297.5164489746094,297.3458557128906,285.1835327148437,1.0,0.3945277631282806,1.0,1.0,0.0,1.0,-2.2211265563964844,2.221122980117798,3.4439324281265726e-06,1.3649795055389404,1.0,1.0,0.0,48.62422561645508,105.0,68109.875,0.0,809.3574829101562,1.0,279.7431945800781,283.9609680175781,298.5216064453125,302.83465576171875,293.1499938964844,293.1499938964844,279.45001220703125,33518.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676289319992065,1.0,0.0,0.0,3.856210231781006,3.856235980987549,9.922354138325318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10867.1953125,0.0,1755.3021240234375,1895.4371337890625,0.0,3100.56787109375,0.9498350620269777,1.0,0.0,3.0,1.0,0.0
17743260,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8516537547111511,0.2370836436748504,0.2132754027843475,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8868550658226013,0.2676741480827331,0.2535171806812286,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9256857633590698,0.3005659580230713,0.2108605653047561,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8540909886360168,0.239073172211647,0.2265772670507431,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7035446166992188,0.1311744749546051,0.5922297835350037,285.0433654785156,284.95001220703125,297.5594482421875,295.5336303710937,297.5365600585937,297.3487243652344,285.012451171875,1.0,0.4042231738567352,0.9144023656845092,0.9144023656845092,0.2000000029802322,1.0,-2.244823217391968,2.0023059844970703,0.2425170987844467,1.1383213996887207,1.0,1.0,0.0,56.44221115112305,105.0,67975.7734375,0.0,860.6351928710938,1.0,279.49371337890625,283.7200012207031,298.5873718261719,303.10772705078125,293.1499938964844,293.1499938964844,279.45001220703125,34074.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757235407829285,1.0,0.0,0.0,3.888113260269165,3.888139486312866,1.008721142170543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10486.025390625,0.0,1799.221435546875,1895.4371337890625,0.0,3176.49169921875,0.957425057888031,1.0,0.0,3.0,1.0,0.0
17743320,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8249961137771606,0.2384688705205917,0.2152082175016403,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.856896162033081,0.2690985798835754,0.2554782032966614,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8897516131401062,0.3003570139408111,0.2110184133052826,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8271085023880005,0.240474134683609,0.2284974604845047,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.6797665953636169,0.132417157292366,0.6001527309417725,284.78875732421875,284.95001220703125,297.5997314453125,295.55181884765625,297.5238037109375,297.3442687988281,284.77130126953125,1.0,0.4140696227550506,0.8288047313690186,0.8288047313690186,0.4000000059604645,1.0,-2.26563024520874,1.5797566175460815,0.6858735680580139,0.7092472910881042,0.8456012606620789,0.8456012606620789,0.0,65.29203033447266,108.0,63424.7578125,0.0,913.5818481445312,1.0,279.456298828125,283.4481506347656,298.56396484375,302.87750244140625,293.1499938964844,293.1499938964844,279.75,40131.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875482439994812,1.0,0.0,0.0,3.813156843185425,3.813183069229126,9.702030183689203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9161.2998046875,0.0,1754.669677734375,1895.4371337890625,0.0,3174.23095703125,0.9409920573234558,1.0,0.0,3.0,1.0,0.0
17743380,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8072838187217712,0.2397599518299102,0.2165891677141189,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8383303284645081,0.2704472839832306,0.2569984793663025,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8677746057510376,0.3005139827728271,0.2111486196517944,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8095414042472839,0.2417895495891571,0.2299980968236923,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6647679209709167,0.1335798799991607,0.6067032217979431,284.85028076171875,284.95001220703125,297.6392822265625,295.56964111328125,297.4997253417969,297.3392333984375,284.8526306152344,1.0,0.4216203987598419,0.7432070970535278,0.7432070970535278,0.6000000238418579,1.0,-2.282219171524048,1.212841272354126,1.069377899169922,0.33676677942276,0.8364752531051636,0.8364752531051636,0.0,72.50157165527344,108.0,57703.38671875,0.0,957.2794799804688,1.0,279.7017517089844,283.5281066894531,298.4644775390625,302.3022766113281,293.1499938964844,293.1499938964844,279.75,42761.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590049743652344,1.0,0.0,0.0,3.602436780929565,3.602461576461792,8.65936442551174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8880.1875,0.0,1530.826416015625,1895.4371337890625,0.0,3019.673095703125,0.9014818072319032,1.0,0.0,3.0,1.0,0.0
17743440,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7953611016273499,0.2413689941167831,0.2181264013051986,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8268464207649231,0.2720378935337066,0.2586232423782348,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8540801405906677,0.3012457489967346,0.211645022034645,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7975838780403137,0.2433122247457504,0.2315729856491089,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6557445526123047,0.1348455995321273,0.6132161021232605,284.8536376953125,284.95001220703125,297.6780700683594,295.58709716796875,297.4959411621094,297.3385314941406,284.8617248535156,1.0,0.4283609688282013,0.6576094031333923,0.6576094031333923,0.800000011920929,1.0,-2.299809694290161,1.0642060041427612,1.2356036901474,0.1817482113838195,0.8036626577377319,0.8036626577377319,0.0,78.1781005859375,96.0,55340.109375,0.0,997.3043212890624,1.0,279.7418518066406,283.5357971191406,298.4391174316406,302.0872497558594,293.1499938964844,293.1499938964844,280.04998779296875,43409.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415194749832153,1.0,0.0,0.0,3.474188804626465,3.474212646484375,8.053787041717442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8183.46875,0.0,1398.996826171875,1895.4371337890625,0.0,2855.9150390625,0.871810257434845,1.0,0.0,3.0,1.0,0.0
17743500,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7920752763748169,0.2433671802282333,0.2197914868593216,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8234890103340149,0.2739424407482147,0.2603301405906677,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8496155738830566,0.302507072687149,0.2123792618513107,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7941275238990784,0.2451123893260955,0.2332023531198501,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6536870002746582,0.136269211769104,0.6195902228355408,285.0,284.95001220703125,297.71600341796875,295.6041564941406,297.4994812011719,297.3412170410156,285.0012512207031,1.0,0.4324363768100738,0.5720117688179016,0.5720117688179016,1.0,1.0,-2.3179636001586914,0.9751752614974976,1.3427883386611938,0.086057148873806,0.8951385021209717,0.8951385021209717,0.0,80.74311065673828,96.0,54012.38671875,0.0,1026.5313720703125,1.0,279.9937438964844,283.6669616699219,298.42608642578125,301.8539733886719,293.1499938964844,293.1499938964844,280.04998779296875,35452.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217016458511353,1.0,0.0,0.0,3.5136067867279053,3.51362943649292,8.237578867920092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.83203125,0.0,1382.707275390625,1895.4371337890625,0.0,2671.34130859375,0.8768460750579834,1.0,0.0,3.0,1.0,0.0
17743560,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.794249415397644,0.24550162255764,0.2216816693544387,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8251991271972656,0.2759903371334076,0.2622233033180237,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8507269024848938,0.3039964437484741,0.213365763425827,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7960530519485474,0.2470427900552749,0.2349891811609268,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6559244990348816,0.1377870440483093,0.6262631416320801,284.9992980957031,284.95001220703125,297.7530822753906,295.6208190917969,297.51788330078125,297.345458984375,285.0029296875,1.0,0.4352335333824157,0.5845166444778442,0.5845166444778442,1.0,1.0,-2.33781361579895,0.9905032515525818,1.3473104238510132,0.0939569473266601,0.9094210267066956,0.9094210267066956,0.0,81.18097686767578,84.0,54208.62890625,0.0,1049.3480224609375,1.0,280.0404663085937,283.6672668457031,298.49053955078125,301.9352111816406,293.1499938964844,293.1499938964844,279.75,34263.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107467889785767,1.0,0.0,0.0,3.568640947341919,3.5686638355255127,8.497652856931381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.9599609375,0.0,1431.8160400390625,1895.4371337890625,0.0,2570.072265625,0.8861364722251892,1.0,0.0,3.0,1.0,0.0
17743620,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7994511127471924,0.2474285811185836,0.2234797477722168,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8298159241676331,0.2779213190078735,0.2640695869922638,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8550124764442444,0.3053550124168396,0.2143392860889434,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8010730147361755,0.2488700598478317,0.2367302924394607,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.660709798336029,0.1392658054828643,0.6327978372573853,284.8966064453125,284.95001220703125,297.78924560546875,295.6370544433594,297.5375366210937,297.34844970703125,284.8930969238281,1.0,0.4369586408138275,0.5970215201377869,0.5970215201377869,1.0,1.0,-2.357170343399048,1.012631893157959,1.3445384502410889,0.1088626384735107,0.8433021903038025,0.8433021903038025,0.0,80.2868881225586,84.0,55467.31640625,0.0,1066.6043701171875,1.0,279.8001708984375,283.5374755859375,298.6045837402344,302.2270202636719,293.1499938964844,293.1499938964844,279.75,37402.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126350045204163,1.0,0.0,0.0,3.551551342010498,3.55157470703125,8.416461128035735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8824.9873046875,0.0,1436.58447265625,1895.4371337890625,0.0,2587.479736328125,0.8821733593940735,1.0,0.0,3.0,1.0,0.0
17743680,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8066408038139343,0.2492536008358001,0.2250292301177978,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8364545702934265,0.2797970473766327,0.2657391428947449,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8615270853042603,0.3066665232181549,0.2151686251163482,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8081746101379395,0.2506478726863861,0.2383099347352981,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.6673406362533569,0.1407272666692733,0.638891339302063,284.93927001953125,284.95001220703125,297.82440185546875,295.6528625488281,297.5564880371094,297.3504943847656,284.94287109375,1.0,0.4377775490283966,0.6095263957977295,0.6095263957977295,1.0,1.0,-2.374772548675537,1.0330897569656372,1.3416826725006104,0.122736319899559,0.8592671155929565,0.8592671155929565,0.0,78.46939849853516,72.0,55850.89453125,0.0,1078.4420166015625,1.0,279.7586669921875,283.5796813964844,298.6435546875,302.25103759765625,293.1499938964844,293.1499938964844,280.04998779296875,37467.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132568597793579,1.0,0.0,0.0,3.492756128311157,3.492778778076172,8.140101499520824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.5966796875,0.0,1375.66943359375,1895.4371337890625,0.0,2593.217041015625,0.8722468018531799,1.0,0.0,3.0,1.0,0.0
17743740,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8165693879127502,0.2514142394065857,0.2266768813133239,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8462348580360413,0.2819463908672333,0.2674941420555115,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8715048432350159,0.308329313993454,0.2160971760749817,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8179314732551575,0.2526732385158539,0.2399628162384033,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6767869591712952,0.1423458456993103,0.6451537013053894,285.0696105957031,284.95001220703125,297.8585205078125,295.668212890625,297.5765075683594,297.3550109863281,285.0756225585937,1.0,0.4379560649394989,0.6220312714576721,0.6220312714576721,1.0,1.0,-2.393164157867432,1.053025722503662,1.3401384353637695,0.1357575058937072,0.9628443121910096,0.9628443121910096,0.0,75.60801696777344,72.0,55815.8515625,0.0,1087.0445556640625,1.0,279.9982604980469,283.7118530273437,298.6309814453125,302.1339416503906,293.1499938964844,293.1499938964844,280.04998779296875,32226.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079560995101929,1.0,0.0,0.0,3.584900379180908,3.584923028945923,8.575262882004608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.28125,0.0,1434.2083740234375,1895.4371337890625,0.0,2544.384033203125,0.8897977471351624,1.0,0.0,3.0,1.0,0.0
17743800,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8296313285827637,0.253724068403244,0.2285602241754531,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8600261807441711,0.2842469811439514,0.2694543302059173,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8857371211051941,0.3101580142974853,0.2172174900770187,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8308232426643372,0.254839152097702,0.2417993545532226,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.6896633505821228,0.1440709233283996,0.6519320011138916,285.0723571777344,284.95001220703125,297.8915405273437,295.68310546875,297.5970153808594,297.3612365722656,285.0710754394531,1.0,0.4377255141735077,0.6345361471176147,0.6345361471176147,1.0,1.0,-2.4135632514953613,1.0729714632034302,1.3405916690826416,0.1480490118265152,1.0,1.0,0.0,71.79464721679688,60.0,56559.0703125,0.0,1094.073974609375,1.0,280.0416564941406,283.69708251953125,298.6736755371094,302.2665710449219,293.1499938964844,293.1499938964844,279.75,31000.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081784844398499,1.0,0.0,0.0,3.7004880905151367,3.700511693954468,9.13716235118045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9380.0556640625,0.0,1552.142822265625,1895.4371337890625,0.0,2546.429443359375,0.9131284356117249,1.0,0.0,3.0,1.0,0.0
17743860,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8451790809631348,0.2556739449501037,0.2303252518177032,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8770274519920349,0.2863146364688873,0.2713547945022583,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9030195474624634,0.3116764724254608,0.218268796801567,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8463342785835266,0.256799042224884,0.243584468960762,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.704935610294342,0.1456980109214782,0.6586447358131409,284.92608642578125,284.95001220703125,297.9234313964844,295.6974792480469,297.6131896972656,297.3646850585937,284.9165344238281,1.0,0.4371316730976105,0.6330025792121887,0.6330025792121887,1.0,1.0,-2.433424472808838,1.0817813873291016,1.3516429662704468,0.1494494974613189,0.927137851715088,0.927137851715088,0.0,67.5461196899414,60.0,57995.375,0.0,1098.8018798828125,1.0,279.79669189453125,283.5180358886719,298.7532653808594,302.5524597167969,293.1499938964844,293.1499938964844,279.75,33861.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173483610153198,1.0,0.0,0.0,3.7390291690826416,3.739053726196289,9.328481951342836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9163.2158203125,0.0,1618.1015625,1895.4371337890625,0.0,2631.021728515625,0.9221826195716858,1.0,0.0,3.0,1.0,0.0
17743920,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8629685044288635,0.2573511004447937,0.2317214906215667,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8964437246322632,0.2881889939308166,0.2729868590831756,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9240853786468506,0.3129704892635345,0.2190723568201065,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8642756938934326,0.2585848271846771,0.2451293319463729,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7209262847900391,0.1472288519144058,0.6647500395774841,284.91864013671875,284.95001220703125,297.9541320800781,295.7113952636719,297.6272277832031,297.3656311035156,284.9215087890625,1.0,0.4361450970172882,0.6314690709114075,0.6314690709114075,1.0,1.0,-2.450685739517212,1.0886330604553225,1.3620526790618896,0.149843156337738,0.9094437956809998,0.9094437956809998,0.0,63.19890213012695,48.0,58255.85546875,0.0,1100.2115478515625,1.0,279.7572631835937,283.5169677734375,298.7584533691406,302.5434265136719,293.1499938964844,293.1499938964844,279.45001220703125,36278.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821986734867096,1.0,0.0,0.0,3.701883316040039,3.701907873153688,9.144052910414756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9654.9521484375,0.0,1593.7738037109375,1895.4371337890625,0.0,2673.98486328125,0.9170732498168944,1.0,0.0,3.0,1.0,0.0
17743980,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8855059742927551,0.2589893639087677,0.2330534905195236,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9217454791069032,0.2900383472442627,0.2745704352855682,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9507076740264891,0.3142476975917816,0.2198463231325149,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8870002627372742,0.2603480219841003,0.2466288655996322,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7389177680015564,0.1487492620944976,0.6707171201705933,284.82672119140625,284.95001220703125,297.9835510253906,295.7247619628906,297.6407775878906,297.36676025390625,284.8282165527344,1.0,0.434879332780838,0.6299355626106262,0.6299355626106262,1.0,1.0,-2.467458963394165,1.095232009887695,1.3722269535064695,0.1501396894454956,0.8236404061317444,0.8236404061317444,0.0,58.51154327392578,48.0,59070.36328125,0.0,1099.6287841796875,1.0,279.5003662109375,283.406494140625,298.7872619628906,302.7048034667969,293.1499938964844,293.1499938964844,279.45001220703125,40913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291746377944946,1.0,0.0,0.0,3.611400604248047,3.6114249229431152,8.702511422598036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9295.4375,0.0,1527.0196533203125,1895.4371337890625,0.0,2740.763427734375,0.8976349830627441,1.0,0.0,3.0,1.0,0.0
17744040,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.914721131324768,0.2607375085353851,0.2343202084302902,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9547900557518004,0.2919746041297912,0.2761042416095733,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9798593521118164,0.3156457245349884,0.2205851972103119,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9166010022163392,0.2621891796588897,0.2480823993682861,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7619085311889648,0.1503154784440994,0.6765437126159668,284.9032287597656,284.95001220703125,298.0116882324219,295.73760986328125,297.654052734375,297.368408203125,284.9069519042969,1.0,0.4333865344524383,0.628402054309845,0.628402054309845,1.0,1.0,-2.483726501464844,1.1015703678131104,1.3821561336517334,0.1503350734710693,0.8461623191833496,0.8461623191833496,0.0,53.55882263183594,51.0,59171.609375,0.0,1097.3140869140625,1.0,279.45855712890625,283.4762878417969,298.7660827636719,302.622802734375,293.1499938964844,293.1499938964844,279.75,39498.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304186463356018,1.0,0.0,0.0,3.518697023391724,3.518720388412476,8.261464472525404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8715.16796875,0.0,1417.17333984375,1895.4371337890625,0.0,2752.34326171875,0.8798825144767761,1.0,0.0,3.0,1.0,0.0
17744100,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.942883312702179,0.262900710105896,0.2359216660261154,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.979789674282074,0.2942440807819366,0.2779285013675689,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.3174525201320648,0.2212288230657577,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9448415040969848,0.2643325626850128,0.2498045712709427,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7831394672393799,0.152068093419075,0.6832584142684937,285.0394287109375,284.95001220703125,298.0384521484375,295.7499389648437,297.6683959960937,297.3730773925781,285.04461669921875,1.0,0.4338372349739074,0.6268685460090637,0.6268685460090637,1.0,1.0,-2.5025830268859863,1.10908842086792,1.3934946060180664,0.1507671177387237,0.9428885579109192,0.9428885579109192,0.0,50.22754287719727,51.0,58924.359375,0.0,1104.8154296875,1.0,279.6985778808594,283.6139221191406,298.72412109375,302.4447326660156,293.1499938964844,293.1499938964844,279.75,33519.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247703909873962,1.0,0.0,0.0,3.5907039642333984,3.590727090835572,8.603051355748903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9059.0576171875,0.0,1449.9375,1895.4371337890625,0.0,2699.819091796875,0.8922741413116455,1.0,0.0,3.0,1.0,0.0
17744160,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9564486742019652,0.2651621103286743,0.2378944605588913,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.990392804145813,0.296629250049591,0.2800994217395782,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.320089042186737,0.215062528848648,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9582549333572388,0.2665823996067047,0.2518502473831177,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7944512367248535,0.1538953185081482,0.6910997629165649,285.0316772460937,284.95001220703125,298.06378173828125,295.7616882324219,297.6830139160156,297.3793640136719,285.0297546386719,1.0,0.4346522390842438,0.6257806420326233,0.6257806420326233,1.0,1.0,-2.514200210571289,1.113551139831543,1.4006489515304563,0.1509006917476654,0.9680044054985046,0.9680044054985046,0.0,49.04345703125,71.0,59336.91015625,0.0,1113.3060302734375,1.0,279.74169921875,283.5926513671875,298.7499389648437,302.5391845703125,293.1499938964844,293.1499938964844,279.45001220703125,32259.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240209221839905,1.0,0.0,0.0,3.685356855392456,3.685380697250366,9.062591175279522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9764.955078125,0.0,1544.6025390625,1895.4371337890625,0.0,2692.8603515625,0.9105768203735352,1.0,0.0,3.0,1.0,0.0
17744220,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9585396647453308,0.2670235931873321,0.2397689521312713,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9919454455375672,0.2987586855888366,0.2822498977184295,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.3230248689651489,0.2154256850481033,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9603951573371888,0.2686052322387695,0.2538861036300659,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7971384525299072,0.1556109637022018,0.6991109251976013,284.8959350585937,284.95001220703125,298.0876770019531,295.7728576660156,297.6960754394531,297.384033203125,284.8913879394531,1.0,0.438639372587204,0.6246927380561829,0.6246927380561829,1.0,1.0,-2.5359787940979004,1.1228044033050537,1.413174390792847,0.1517509818077087,0.8835220336914062,0.8835220336914062,0.0,49.55899810791016,71.0,60548.7265625,0.0,1141.0174560546875,1.0,279.4974060058594,283.43365478515625,298.8155517578125,302.7890014648437,293.1499938964844,293.1499938964844,279.45001220703125,36036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831300675868988,1.0,0.0,0.0,3.683354377746582,3.6833786964416495,9.05274532669864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.8740234375,0.0,1570.8690185546875,1895.4371337890625,0.0,2760.556884765625,0.9107559323310852,1.0,0.0,3.0,1.0,0.0
17744280,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9511376023292542,0.2686909139156341,0.2413423210382461,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9863003492355348,0.3007650971412658,0.2842055857181549,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.3250891268253326,0.2215642929077148,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9533284306526184,0.2705199718475342,0.255753606557846,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7924553155899048,0.1572615355253219,0.706794798374176,284.9297790527344,284.95001220703125,298.11004638671875,295.7834167480469,297.70703125,297.3859558105469,284.93408203125,1.0,0.4444127678871155,0.6236048340797424,0.6236048340797424,1.0,1.0,-2.564803123474121,1.1353102922439575,1.4294928312301636,0.153348371386528,0.8912782669067383,0.8912782669067383,0.0,51.46813583374024,91.0,60950.31640625,0.0,1183.822509765625,1.0,279.4576416015625,283.4648132324219,298.8157958984375,302.7660522460937,293.1499938964844,293.1499938964844,279.75,36973.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342865109443665,1.0,0.0,0.0,3.633233308792114,3.633257389068604,8.808051461528521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8910.6611328125,0.0,1521.84130859375,1895.4371337890625,0.0,2788.3837890625,0.9028093218803406,1.0,0.0,3.0,1.0,0.0
17744340,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9329980611801147,0.2706941962242126,0.2430770993232727,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9714685082435608,0.3030546307563782,0.2863285541534424,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9929189085960388,0.3263068497180938,0.2280629873275756,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9355512857437134,0.2726981937885284,0.2577836811542511,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7799773216247559,0.1590562760829925,0.7150294780731201,285.0757751464844,284.95001220703125,298.1308288574219,295.7933959960937,297.718017578125,297.3890686035156,285.0816345214844,1.0,0.4515879452228546,0.6225169897079468,0.6225169897079468,1.0,1.0,-2.595623016357422,1.148690700531006,1.446932315826416,0.1553377360105514,1.0,1.0,0.0,55.07736587524414,91.0,60926.8125,0.0,1237.5919189453125,1.0,279.7015686035156,283.60894775390625,298.7803039550781,302.61553955078125,293.1499938964844,293.1499938964844,279.75,32322.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303985595703125,1.0,0.0,0.0,3.719127893447876,3.719151735305786,9.229443094227464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9306.8955078125,0.0,1583.4119873046875,1895.4371337890625,0.0,2752.15625,0.9197955131530762,1.0,0.0,3.0,1.0,0.0
17744400,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9054140448570251,0.2728080749511719,0.2451520711183548,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9449777603149414,0.3054765164852142,0.2887797057628631,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9691963791847228,0.3276852071285248,0.2291128635406494,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9078897833824158,0.2750045359134674,0.2601263523101806,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7607088685035706,0.1609162539243698,0.7242516875267029,285.0936279296875,284.95001220703125,298.1499938964844,295.8027648925781,297.728759765625,297.39324951171875,285.0950012207031,1.0,0.4594868123531341,0.6214290857315063,0.6214290857315063,1.0,1.0,-2.621435642242432,1.15974223613739,1.4616934061050415,0.1566019207239151,1.0,1.0,0.0,60.77552032470703,111.0,61494.203125,0.0,1295.4224853515625,1.0,279.7426452636719,283.6137084960937,298.80487060546875,302.7216491699219,293.1499938964844,293.1499938964844,279.45001220703125,32478.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311499953269958,1.0,0.0,0.0,3.795815944671631,3.795840978622437,9.61398882282083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10061.6767578125,0.0,1674.122802734375,1895.4371337890625,0.0,2759.153564453125,0.9354621171951294,1.0,0.0,3.0,1.0,0.0
17744460,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8803296685218811,0.2744441926479339,0.2471152693033218,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9157326817512512,0.3075590431690216,0.2911926507949829,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9401469826698304,0.3288305699825287,0.2301986664533615,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8828811645507812,0.2770015299320221,0.2624434232711792,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7420576214790344,0.1625455617904663,0.7334004640579224,284.9617004394531,284.95001220703125,298.1666259765625,295.8111877441406,297.7366027832031,297.3944396972656,284.9523010253906,1.0,0.4680305123329162,0.6200690865516663,0.6200690865516663,1.0,1.0,-2.646805047988892,1.1703059673309326,1.476499080657959,0.1576824635267257,0.9753350615501404,0.9753350615501404,0.0,67.64910888671875,111.0,63140.41015625,0.0,1359.1343994140625,1.0,279.49481201171875,283.44354248046875,298.8665466308594,302.993896484375,293.1499938964844,293.1499938964844,279.45001220703125,33574.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396231532096863,1.0,0.0,0.0,3.838013887405396,3.83803915977478,9.82893197942758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9854.390625,0.0,1733.4921875,1895.4371337890625,0.0,2838.19482421875,0.945280134677887,1.0,0.0,3.0,1.0,0.0
17744520,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.855385959148407,0.2755567133426666,0.2485851943492889,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.888603150844574,0.3092100024223327,0.2932183742523193,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9088281393051147,0.3296743333339691,0.2310824245214462,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.858191728591919,0.2785924077033996,0.2644055783748626,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7236133217811584,0.1638339608907699,0.7412984371185303,284.93707275390625,284.95001220703125,298.17987060546875,295.81842041015625,297.74053955078125,297.39129638671875,284.93865966796875,1.0,0.4768313467502594,0.6187090873718262,0.6187090873718262,1.0,1.0,-2.668131828308105,1.1789357662200928,1.4891959428787231,0.1583668291568756,0.9552506804466248,0.9552506804466248,0.0,75.88894653320312,131.0,63554.67578125,0.0,1424.8033447265625,1.0,279.4565734863281,283.4213256835937,298.8653259277344,302.9875183105469,293.1499938964844,293.1499938964844,279.1499938964844,35398.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844192624092102,1.0,0.0,0.0,3.830944776535034,3.830970525741577,9.792759101401316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10425.5498046875,0.0,1739.22607421875,1895.4371337890625,0.0,2880.910888671875,0.9453611373901368,1.0,0.0,3.0,1.0,0.0
17744580,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8336782455444336,0.2764308750629425,0.2498333156108856,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8649778962135315,0.3106318712234497,0.2950341999530792,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8833425045013428,0.3303982317447662,0.2319057136774063,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8367151021957397,0.2799612283706665,0.2661664485931396,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7056180238723755,0.164898008108139,0.7482633590698242,284.8319091796875,284.95001220703125,298.1898498535156,295.8244934082031,297.7419128417969,297.38629150390625,284.831787109375,1.0,0.4857495725154876,0.6173490881919861,0.6173490881919861,1.0,1.0,-2.687008857727051,1.1863964796066284,1.5006123781204224,0.1587959229946136,0.8642731308937073,0.8642731308937073,0.0,84.96204376220703,131.0,64554.25,0.0,1491.9326171875,1.0,279.1969299316406,283.294677734375,298.88677978515625,303.1542053222656,293.1499938964844,293.1499938964844,279.1499938964844,39505.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513637781143188,1.0,0.0,0.0,3.765710830688477,3.76573657989502,9.462092975809356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10051.1494140625,0.0,1692.8099365234375,1895.4371337890625,0.0,2948.045654296875,0.9313297271728516,1.0,0.0,3.0,1.0,0.0
17744640,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8145962953567505,0.2772838473320007,0.2509004175662994,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8447215557098389,0.3119888007640838,0.2966664433479309,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8613028526306152,0.3311560451984405,0.2326536029577255,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8180462718009949,0.2812577784061432,0.2677502632141113,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6882630586624146,0.1658355295658111,0.7543797492980957,284.8934631347656,284.95001220703125,298.1967163085937,295.8294677734375,297.7416076660156,297.380615234375,284.8974914550781,1.0,0.4946616888046264,0.615989089012146,0.615989089012146,1.0,1.0,-2.703678131103516,1.1928032636642456,1.51087486743927,0.1589900404214859,0.8753219246864319,0.8753219246864319,0.0,94.64241790771484,119.0,64567.74609375,0.0,1559.663818359375,1.0,279.1573486328125,283.3526306152344,298.86053466796875,303.06646728515625,293.1499938964844,293.1499938964844,279.45001220703125,39323.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530190587043762,1.0,0.0,0.0,3.6756300926208496,3.6756551265716553,9.014816555463768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9373.4755859375,0.0,1586.9107666015625,1895.4371337890625,0.0,2963.555908203125,0.9141601920127868,1.0,0.0,3.0,1.0,0.0
17744700,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8066221475601196,0.2785477936267853,0.2520022094249725,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8370099067687988,0.3136317729949951,0.2982435822486877,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8526174426078796,0.3323213458061218,0.2334432154893875,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8105343580245972,0.282804936170578,0.2692558467388153,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6815639734268188,0.1668674945831298,0.7595991492271423,285.0342102050781,284.95001220703125,298.2005310058594,295.8333435058594,297.7414855957031,297.37774658203125,285.0384826660156,1.0,0.4994374513626098,0.6146290898323059,0.6146290898323059,1.0,1.0,-2.718945503234864,1.198531985282898,1.5204133987426758,0.1590289920568466,0.9735170006752014,0.9735170006752014,0.0,99.55314636230467,119.0,64102.203125,0.0,1604.0751953125,1.0,279.40216064453125,283.4983215332031,298.8124084472656,302.8694152832031,293.1499938964844,293.1499938964844,279.45001220703125,34008.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479672074317932,1.0,0.0,0.0,3.733640432357788,3.733664751052856,9.301612635681522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9739.6591796875,0.0,1612.9892578125,1895.4371337890625,0.0,2916.235107421875,0.9243847131729126,1.0,0.0,3.0,1.0,0.0
17744760,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8049118518829346,0.2799471318721771,0.2532987594604492,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8355234861373901,0.3153914511203766,0.2999428212642669,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8505969643592834,0.333638459444046,0.2343843877315521,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8090838193893433,0.2844565808773041,0.270856648683548,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6804336905479431,0.167940616607666,0.7646998763084412,285.0343322753906,284.95001220703125,298.2014465332031,295.8362121582031,297.7408447265625,297.3763427734375,285.03326416015625,1.0,0.5026965737342834,0.6132537722587585,0.6132537722587585,1.0,1.0,-2.73490047454834,1.204540491104126,1.5303601026535034,0.159073531627655,1.0,1.0,0.0,101.49396514892578,107.0,64499.44921875,0.0,1636.1156005859375,1.0,279.4427795410156,283.4888000488281,298.82745361328125,302.949951171875,293.1499938964844,293.1499938964844,279.1499938964844,32875.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474488854408264,1.0,0.0,0.0,3.811781644821167,3.8118066787719727,9.695033895695817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10517.0595703125,0.0,1696.3065185546875,1895.4371337890625,0.0,2911.38232421875,0.9395713210105896,1.0,0.0,3.0,1.0,0.0
17744820,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8061156868934631,0.2809333801269531,0.2543985545635223,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8368770480155945,0.3168495297431946,0.3014849126338959,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8515621423721313,0.3345953822135925,0.2351982742547989,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8105231523513794,0.2858345210552215,0.2723086178302765,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6818574070930481,0.1688310354948043,0.7691740989685059,284.89239501953125,284.95001220703125,298.1995544433594,295.8380432128906,297.7373962402344,297.3722839355469,284.8867492675781,1.0,0.504632294178009,0.6118784546852112,0.6118784546852112,1.0,1.0,-2.748987197875977,1.2096490859985352,1.5393381118774414,0.1589617878198623,0.914093554019928,0.914093554019928,0.0,101.80900573730467,107.0,65678.609375,0.0,1658.1331787109375,1.0,279.1947021484375,283.32305908203125,298.87921142578125,303.19122314453125,293.1499938964844,293.1499938964844,279.1499938964844,36056.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543528318405151,1.0,0.0,0.0,3.811077117919922,3.8111026287078857,9.69145048657083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10214.560546875,0.0,1720.308837890625,1895.4371337890625,0.0,2976.05615234375,0.939685583114624,1.0,0.0,3.0,1.0,0.0
17744880,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8087213039398193,0.2816903591156006,0.2550843358039856,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8397405743598938,0.3181133866310119,0.3026832044124603,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8540899753570557,0.3353488147258758,0.2357234954833984,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8134428262710571,0.2870329320430755,0.2734434902667999,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6846069693565369,0.1695847660303115,0.7725622057914734,284.9051513671875,284.95001220703125,298.1949768066406,295.83892822265625,297.7317810058594,297.3663330078125,284.90771484375,1.0,0.5054094195365906,0.6105031371116638,0.6105031371116638,1.0,1.0,-2.759401559829712,1.2130335569381714,1.5463680028915403,0.1584776490926742,0.9030372500419616,0.9030372500419616,0.0,101.08163452148438,95.0,65641.96875,0.0,1670.025390625,1.0,279.1567687988281,283.3400573730469,298.8676452636719,303.1389465332031,293.1499938964844,293.1499938964844,278.8500061035156,37756.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856866717338562,1.0,0.0,0.0,3.748426198959351,3.748451471328736,9.375430636282544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.6826171875,0.0,1658.9544677734375,1895.4371337890625,0.0,2999.62255859375,0.9286902546882628,1.0,0.0,3.0,1.0,0.0
17744940,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8134039640426636,0.2824074625968933,0.2557063102722168,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.844780683517456,0.3193263113498688,0.303798645734787,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8589231967926025,0.3360665440559387,0.2362028956413269,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.818393349647522,0.2881828248500824,0.2744961082935333,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.6892696022987366,0.1702886372804641,0.7755194306373596,284.8226623535156,284.95001220703125,298.1878356933594,295.8388671875,297.7249755859375,297.3604431152344,284.8272399902344,1.0,0.5053224563598633,0.6091278195381165,0.6091278195381165,1.0,1.0,-2.768762826919556,1.2159125804901123,1.5528502464294434,0.1578475385904312,0.8190627098083496,0.8190627098083496,0.0,99.2140655517578,95.0,66099.0703125,0.0,1675.052490234375,1.0,278.89947509765625,283.24591064453125,298.8812866210937,303.2670288085937,293.1499938964844,293.1499938964844,278.8500061035156,42462.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861953854560852,1.0,0.0,0.0,3.628260850906372,3.6282858848571777,8.783959515312745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10288.0380859375,0.0,1557.1856689453125,1895.4371337890625,0.0,3047.330810546875,0.9026954770088196,1.0,0.0,3.0,1.0,0.0
17745000,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8197349309921265,0.2832688987255096,0.2562539577484131,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8517677187919617,0.3206314444541931,0.3048287332057953,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8657994270324707,0.3369190096855163,0.2366282194852829,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8250232934951782,0.2894141972064972,0.2754661440849304,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6955815553665161,0.1710242629051208,0.7780899405479431,284.89874267578125,284.95001220703125,298.1781921386719,295.8379211425781,297.7176818847656,297.3554992675781,284.90045166015625,1.0,0.5045462250709534,0.6077525019645691,0.6077525019645691,1.0,1.0,-2.777101516723633,1.218303680419922,1.5587977170944214,0.1570586264133453,0.842063844203949,0.842063844203949,0.0,96.46853637695312,83.0,65978.109375,0.0,1674.4295654296875,1.0,278.8583068847656,283.3116149902344,298.8511047363281,303.1572265625,293.1499938964844,293.1499938964844,279.1499938964844,40037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618493676185608,1.0,0.0,0.0,3.5401880741119385,3.540211677551269,8.362688959095976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9611.966796875,0.0,1443.697509765625,1895.4371337890625,0.0,3046.350830078125,0.8847820162773132,1.0,0.0,3.0,1.0,0.0
