time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.828696608543396,0.2845102250576019,0.2570321261882782,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8618000149726868,0.3222312927246094,0.3060264587402344,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8758572936058044,0.3381291031837463,0.237218827009201,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8342905640602112,0.2909128963947296,0.2765835523605346,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7044000625610352,0.1719201058149337,0.780962347984314,285.0242919921875,284.95001220703125,298.1662292480469,295.8360595703125,297.7110900878906,297.35357666015625,285.0263366699219,1.0,0.503345787525177,0.6065150499343872,0.6065150499343872,1.0,1.0,-2.786963939666748,1.2215238809585571,1.565440058708191,0.1564755141735077,0.929305911064148,0.929305911064148,0.0,92.71566009521484,83.0,65440.65234375,0.0,1671.2750244140625,1.0,279.09881591796875,283.445068359375,298.80352783203125,302.9512634277344,293.1499938964844,293.1499938964844,279.1499938964844,34246.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559831380844116,1.0,0.0,0.0,3.594839334487915,3.594862461090088,8.622878340247553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9953.6884765625,0.0,1459.7381591796875,1895.4371337890625,0.0,2991.338623046875,0.8936466574668884,1.0,0.0,3.0,1.0,0.0
17745120,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8405401110649109,0.2858235239982605,0.2580402791500091,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8751856684684753,0.3239169418811798,0.3074187338352203,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.889314591884613,0.3394234478473663,0.2379811257123947,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.846526563167572,0.2924862205982208,0.2778732180595398,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7155079245567322,0.1728779077529907,0.7843058705329895,285.0110168457031,284.95001220703125,298.15203857421875,295.8334045410156,297.7041931152344,297.3528747558594,285.00982666015625,1.0,0.5018978714942932,0.6052775979042053,0.6052775979042053,1.0,1.0,-2.798696517944336,1.2255957126617432,1.5731006860733032,0.1560590863227844,0.943572759628296,0.943572759628296,0.0,88.1717758178711,71.0,65738.9921875,0.0,1667.0958251953125,1.0,279.1417236328125,283.4281005859375,298.816650390625,303.0239562988281,293.1499938964844,293.1499938964844,278.8500061035156,33285.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854863703250885,1.0,0.0,0.0,3.6669304370880127,3.666954040527344,8.972193654699367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10711.3701171875,0.0,1531.6824951171875,1895.4371337890625,0.0,2980.8447265625,0.9071506857872008,1.0,0.0,3.0,1.0,0.0
17745180,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8541144132614136,0.2867234349250793,0.258871853351593,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8905297517776489,0.3253063857555389,0.308693915605545,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9046000838279724,0.3403545916080475,0.2386297881603241,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.860680878162384,0.2937887907028198,0.2790529429912567,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7270281910896301,0.1736805289983749,0.7873861193656921,284.881591796875,284.95001220703125,298.1357116699219,295.8299255371094,297.69482421875,297.3495788574219,284.8793640136719,1.0,0.5001723170280457,0.6040401458740234,0.6040401458740234,1.0,1.0,-2.809265375137329,1.229106307029724,1.5801591873168943,0.1555605232715606,0.8567833304405212,0.8567833304405212,0.0,83.44574737548828,71.0,66629.578125,0.0,1660.2540283203125,1.0,278.89813232421875,283.28253173828125,298.8630065917969,303.2471008300781,293.1499938964844,293.1499938964844,278.8500061035156,37616.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609617352485657,1.0,0.0,0.0,3.635265827178955,3.635290145874024,8.817909815661551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10378.2802734375,0.0,1528.885498046875,1895.4371337890625,0.0,3038.025390625,0.900864601135254,1.0,0.0,3.0,1.0,0.0
17745240,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8690897822380066,0.2874841094017029,0.2593743503093719,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9073085188865662,0.3265746533870697,0.3097070455551147,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9225566387176514,0.3411625325679779,0.2390511780977249,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8763880729675293,0.2949808537960052,0.2799944281578064,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7391928434371948,0.1744047552347183,0.7897768616676331,284.9169006347656,284.95001220703125,298.11737060546875,295.82568359375,297.6839599609375,297.34503173828125,284.91845703125,1.0,0.4981178641319275,0.6028026938438416,0.6028026938438416,1.0,1.0,-2.8172097206115723,1.2313913106918335,1.5858184099197388,0.1547960638999939,0.8627027273178101,0.8627027273178101,0.0,78.749755859375,59.0,66526.4921875,0.0,1649.5787353515625,1.0,278.8580017089844,283.3166198730469,298.8466491699219,303.1800537109375,293.1499938964844,293.1499938964844,279.1499938964844,38115.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862686276435852,1.0,0.0,0.0,3.5657825469970703,3.5658061504364014,8.484045110890293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9678.404296875,0.0,1456.9361572265625,1895.4371337890625,0.0,3054.201416015625,0.8885631561279297,1.0,0.0,3.0,1.0,0.0
17745300,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.888282835483551,0.2885890603065491,0.259992390871048,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.930284321308136,0.3280945718288421,0.3107939958572387,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9456425309181212,0.3422904908657074,0.2395560145378112,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.896249532699585,0.2964014112949371,0.2810006439685821,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.754643976688385,0.1752641201019287,0.7922807931900024,285.0328063964844,284.95001220703125,298.0971069335937,295.8206787109375,297.6737976074219,297.3431701660156,285.03466796875,1.0,0.4958991110324859,0.6015652418136597,0.6015652418136597,1.0,1.0,-2.8258278369903564,1.2339743375778198,1.5918534994125366,0.1540239751338958,0.9480292797088624,0.9480292797088624,0.0,73.61458587646484,59.0,65991.5625,0.0,1637.7286376953125,1.0,279.099609375,283.44158935546875,298.7982788085937,302.9821472167969,293.1499938964844,293.1499938964844,279.1499938964844,33467.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858005940914154,1.0,0.0,0.0,3.628452301025391,3.628475666046143,8.784885494605987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10024.8056640625,0.0,1490.4937744140625,1895.4371337890625,0.0,3010.304443359375,0.9002581834793091,1.0,0.0,3.0,1.0,0.0
17745360,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9140771627426147,0.2897767126560211,0.2608436644077301,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9593263268470764,0.3296890258789062,0.3120641112327575,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9727115035057068,0.3435080349445343,0.2402322590351104,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9235955476760864,0.2978941798210144,0.2821736931800842,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7754484415054321,0.1761806905269622,0.795255184173584,285.01611328125,284.95001220703125,298.0750732421875,295.8149719238281,297.6635131835937,297.342529296875,285.0143127441406,1.0,0.4936486780643463,0.6003293991088867,0.6003293991088867,1.0,1.0,-2.836291551589966,1.237387776374817,1.5989038944244385,0.1534035950899124,0.96255224943161,0.96255224943161,0.0,68.01339721679688,62.0,66298.8828125,0.0,1626.29541015625,1.0,279.1419982910156,283.4214782714844,298.8061828613281,303.0519714355469,293.1499938964844,293.1499938964844,278.8500061035156,32816.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575876355171204,1.0,0.0,0.0,3.704891204833984,3.7049152851104736,9.158919169749424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10795.642578125,0.0,1570.925048828125,1895.4371337890625,0.0,3006.382080078125,0.9153120517730712,1.0,0.0,3.0,1.0,0.0
17745420,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9342719912528992,0.2905441224575043,0.2616167366504669,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9775850176811218,0.330971896648407,0.3133049011230469,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9889087080955504,0.3443529903888702,0.2408683896064758,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9443618059158324,0.2991059720516205,0.2833320796489715,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7908111810684204,0.1769301295280456,0.7984044551849365,284.87890625,284.95001220703125,298.0513916015625,295.8085632324219,297.6508483886719,297.3390197753906,284.8758239746094,1.0,0.4932447671890259,0.5990935564041138,0.5990935564041138,1.0,1.0,-2.8467628955841064,1.2407811880111694,1.6059818267822266,0.1527937948703766,0.8709746599197388,0.8709746599197388,0.0,64.75052642822266,62.0,67254.2265625,0.0,1626.12841796875,1.0,278.8971862792969,283.2677917480469,298.8470764160156,303.27276611328125,293.1499938964844,293.1499938964844,278.8500061035156,37081.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640965819358826,1.0,0.0,0.0,3.6822972297668457,3.682321786880493,9.047549838214764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10463.458984375,0.0,1577.5640869140625,1895.4371337890625,0.0,3067.430419921875,0.9110540747642516,1.0,0.0,3.0,1.0,0.0
17745480,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9461804628372192,0.2911509275436401,0.2621017694473266,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9874258637428284,0.332116425037384,0.3143264055252075,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9973340034484864,0.3450521230697632,0.2413081973791122,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9564838409423828,0.3001875281333923,0.2842955887317657,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8002679944038391,0.1775783747434616,0.8010637164115906,284.9095153808594,284.95001220703125,298.026123046875,295.8015441894531,297.6367492675781,297.3340759277344,284.91143798828125,1.0,0.4933942556381225,0.5978577136993408,0.5978577136993408,1.0,1.0,-2.8551371097564697,1.2431923151016235,1.6119447946548462,0.1519893407821655,0.8715180158615112,0.8715180158615112,0.0,63.06013488769531,80.0,67131.359375,0.0,1630.4638671875,1.0,278.857666015625,283.2991027832031,298.8262939453125,303.20086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38085.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661184310913086,1.0,0.0,0.0,3.611477851867676,3.611501693725586,8.702883746991574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9743.2490234375,0.0,1506.16796875,1895.4371337890625,0.0,3086.397705078125,0.8985950350761414,1.0,0.0,3.0,1.0,0.0
17745540,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9415605664253236,0.2921128869056701,0.2628220319747925,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.984164535999298,0.3335240483283996,0.3155488967895508,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9940931797027588,0.3460851609706878,0.2419241517782211,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9524750709533693,0.3015064597129822,0.2854483127593994,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7971002459526062,0.1783548146486282,0.8043841123580933,285.0307922363281,284.95001220703125,297.9994201660156,295.7938842773437,297.6236877441406,297.3319396972656,285.0331115722656,1.0,0.4960493147373199,0.5966218709945679,0.5966218709945679,1.0,1.0,-2.865678310394287,1.2465848922729492,1.619093418121338,0.1512882858514785,0.9589478969573976,0.9589478969573976,0.0,64.23592376708984,80.0,66582.3125,0.0,1652.0982666015625,1.0,279.10064697265625,283.42974853515625,298.7738952636719,302.9964599609375,293.1499938964844,293.1499938964844,279.1499938964844,33562.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615965247154236,1.0,0.0,0.0,3.671170473098755,3.671194076538086,8.992954008135712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10096.30859375,0.0,1538.50390625,1895.4371337890625,0.0,3043.9794921875,0.9098684191703796,1.0,0.0,3.0,1.0,0.0
17745600,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9284324645996094,0.2931368947029114,0.2638520300388336,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.973723292350769,0.3350032567977905,0.3170433044433594,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9843326210975648,0.3472124636173248,0.2427805662155151,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9399694800376892,0.3028982281684875,0.286856859922409,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7875524759292603,0.1791725605726242,0.8085219860076904,285.0190124511719,284.95001220703125,297.97137451171875,295.78564453125,297.61065673828125,297.3309936523437,285.0174865722656,1.0,0.4999848902225494,0.5953860282897949,0.5953860282897949,1.0,1.0,-2.879058361053467,1.2512521743774414,1.6278060674667358,0.1508385241031646,0.976998805999756,0.976998805999756,0.0,67.07542419433594,98.0,66926.8046875,0.0,1686.3858642578125,1.0,279.1423034667969,283.4136657714844,298.7785949707031,303.064208984375,293.1499938964844,293.1499938964844,278.8500061035156,32836.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613141179084778,1.0,0.0,0.0,3.746844530105591,3.746868848800659,9.367519737679686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10883.6376953125,0.0,1619.308837890625,1895.4371337890625,0.0,3041.330078125,0.9248180985450744,1.0,0.0,3.0,1.0,0.0
17745660,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9085283875465392,0.2936870157718658,0.2647435665130615,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9556366801261902,0.3361440896987915,0.3184669017791748,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9672319293022156,0.3479513525962829,0.2435728758573532,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9200214743614196,0.3039930462837219,0.2882161438465118,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7729341983795166,0.1797958761453628,0.8126063942909241,284.8807373046875,284.95001220703125,297.9421081542969,295.77685546875,297.59527587890625,297.3269348144531,284.8772277832031,1.0,0.5048299431800842,0.5940879583358765,0.5940879583358765,1.0,1.0,-2.891869306564331,1.2555588483810425,1.636310338973999,0.1503039449453354,0.8856456875801086,0.8856456875801086,0.0,71.54462432861328,98.0,67976.0234375,0.0,1728.1328125,1.0,278.8962097167969,283.2568664550781,298.8169860839844,303.28729248046875,293.1499938964844,293.1499938964844,278.8500061035156,36757.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679760098457336,1.0,0.0,0.0,3.731264352798462,3.731289386749268,9.289777835874702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10558.037109375,0.0,1631.266357421875,1895.4371337890625,0.0,3103.823974609375,0.9219459891319276,1.0,0.0,3.0,1.0,0.0
17745720,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8867669701576233,0.2940210402011871,0.2652929127216339,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.931330680847168,0.3371131122112274,0.3196378350257873,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9434454441070556,0.3485183417797088,0.2441508620977401,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8975253701210022,0.3049361705780029,0.2893584370613098,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.755723774433136,0.1802903264760971,0.8160588145256042,284.9068908691406,284.95001220703125,297.9117126464844,295.767578125,297.5785217285156,297.32110595703125,284.9090270996094,1.0,0.5102230906486511,0.5927899479866028,0.5927899479866028,1.0,1.0,-2.902177095413208,1.2586936950683594,1.6434835195541382,0.1495268195867538,0.8827823996543884,0.8827823996543884,0.0,77.49634552001953,116.0,67879.5,0.0,1773.646240234375,1.0,278.8572998046875,283.2841491699219,298.79443359375,303.21661376953125,293.1499938964844,293.1499938964844,279.1499938964844,37980.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702407479286194,1.0,0.0,0.0,3.663383722305298,3.663408041000366,8.954845611697237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9824.2412109375,0.0,1562.98583984375,1895.4371337890625,0.0,3125.068603515625,0.909998059272766,1.0,0.0,3.0,1.0,0.0
17745780,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8669326901435852,0.2947107553482055,0.2659676671028137,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9082946181297302,0.3383459746837616,0.3209056854248047,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9194766283035278,0.3494265079498291,0.244832843542099,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8777642846107483,0.3061216175556183,0.2905938923358917,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7402605414390564,0.1809061914682388,0.8196763396263123,285.0315856933594,284.95001220703125,297.8803405761719,295.7577819824219,297.56304931640625,297.3182067871094,285.0341491699219,1.0,0.5161125063896179,0.5914918780326843,0.5914918780326843,1.0,1.0,-2.913350820541382,1.2622064352035522,1.65114426612854,0.1487487852573394,0.972304344177246,0.972304344177246,0.0,84.08418273925781,116.0,67292.203125,0.0,1824.0203857421875,1.0,279.1018371582031,283.4187927246094,298.73980712890625,303.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,33649.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659150004386902,1.0,0.0,0.0,3.720252752304077,3.7202770709991455,9.23502682326216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10182.2763671875,0.0,1594.8184814453125,1895.4371337890625,0.0,3084.489013671875,0.9208850264549256,1.0,0.0,3.0,1.0,0.0
17745840,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8500850200653076,0.2954978048801422,0.266922116279602,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8899872303009033,0.3396664559841156,0.3224042952060699,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8996428847312927,0.3504444360733032,0.2457273602485656,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8607572317123413,0.3073913156986236,0.2920437157154083,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7270430326461792,0.1815704554319381,0.8238744735717773,285.0221862792969,284.95001220703125,297.8480834960937,295.74755859375,297.5479431152344,297.31671142578125,285.02069091796875,1.0,0.5224734544754028,0.5901938080787659,0.5901938080787659,1.0,1.0,-2.9268038272857666,1.2667325735092163,1.6600711345672607,0.148148313164711,0.9927237033843994,0.9927237033843994,0.0,91.00557708740234,134.0,67621.546875,0.0,1880.12451171875,1.0,279.1426696777344,283.4051208496094,298.7418518066406,303.07305908203125,293.1499938964844,293.1499938964844,278.8500061035156,32913.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657366037368774,1.0,0.0,0.0,3.793635606765747,3.7936604022979736,9.602946420272929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10980.537109375,0.0,1674.9141845703125,1895.4371337890625,0.0,3082.81591796875,0.9354456663131714,1.0,0.0,3.0,1.0,0.0
17745900,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8343076705932617,0.2958404123783111,0.2677347958087921,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8726236820220947,0.3406513631343841,0.3238063752651214,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8816536664962769,0.3510664999485016,0.246534913778305,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8448529839515686,0.3083570897579193,0.2934114336967468,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7139742970466614,0.1820410639047622,0.8278714418411255,284.88092041015625,284.95001220703125,297.8150634765625,295.7369079589844,297.5307312011719,297.3121032714844,284.8769226074219,1.0,0.5290831327438354,0.5888957977294922,0.5888957977294922,1.0,1.0,-2.939345121383667,1.2708113193511963,1.6685336828231812,0.147503986954689,0.9000099897384644,0.9000099897384644,0.0,98.65408325195312,134.0,68708.46875,0.0,1938.8709716796875,1.0,278.8951721191406,283.2445068359375,298.777587890625,303.2950744628906,293.1499938964844,293.1499938964844,278.8500061035156,36564.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724185824394226,1.0,0.0,0.0,3.782184600830078,3.782209873199463,9.54506162997859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10651.955078125,0.0,1689.6409912109375,1895.4371337890625,0.0,3145.4970703125,0.9333676695823668,1.0,0.0,3.0,1.0,0.0
17745960,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8189526796340942,0.2959843575954437,0.2681993246078491,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8559988141059875,0.3414597511291504,0.3249258697032928,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8642712235450745,0.3514983355998993,0.2470973879098892,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8297246098518372,0.3091572523117065,0.2945230901241302,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6998682618141174,0.1823799461126327,0.8310973644256592,284.9019470214844,284.95001220703125,297.7813720703125,295.7258605957031,297.51226806640625,297.30572509765625,284.9041748046875,1.0,0.5357246994972229,0.587515115737915,0.587515115737915,1.0,1.0,-2.9490206241607666,1.2734636068344116,1.6755571365356443,0.1464981138706207,0.8926710486412048,0.8926710486412048,0.0,107.08656311035156,137.0,68585.078125,0.0,1997.264404296875,1.0,278.8569641113281,283.2677917480469,298.7532653808594,303.22198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38011.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747331500053406,1.0,0.0,0.0,3.714585304260254,3.71461033821106,9.206911499859416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9898.2529296875,0.0,1621.536865234375,1895.4371337890625,0.0,3167.204345703125,0.921356737613678,1.0,0.0,3.0,1.0,0.0
17746020,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8089731335639954,0.2965267598628998,0.2687053382396698,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8459466099739075,0.342555284500122,0.3260349631309509,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8536418676376343,0.352289468050003,0.2476777583360672,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8204010128974915,0.3102152347564697,0.2956127226352691,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6908312439918518,0.1828561723232269,0.8339682221412659,285.0289306640625,284.95001220703125,297.74713134765625,295.7145080566406,297.4954833984375,297.30255126953125,285.0315856933594,1.0,0.5405423045158386,0.5861344337463379,0.5861344337463379,1.0,1.0,-2.958214521408081,1.2758697271347046,1.682344675064087,0.1453827917575836,0.9825635552406312,0.9825635552406312,0.0,113.22017669677734,137.0,67906.90625,0.0,2043.62060546875,1.0,279.1029663085937,283.4061584472656,298.69659423828125,303.0070495605469,293.1499938964844,293.1499938964844,279.1499938964844,33871.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703901767730713,1.0,0.0,0.0,3.765899181365967,3.765923976898194,9.463039987167576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10254.060546875,0.0,1649.546630859375,1895.4371337890625,0.0,3126.470947265625,0.9312421679496764,1.0,0.0,3.0,1.0,0.0
17746080,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8022102117538452,0.2972124218940735,0.2694655060768127,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8396438956260681,0.3437693417072296,0.3273311853408813,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8469251394271851,0.3532204627990722,0.2484366744756698,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8143673539161682,0.3113830983638763,0.296866774559021,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6850164532661438,0.1834079623222351,0.8371830582618713,285.02056884765625,284.95001220703125,297.7124938964844,295.70281982421875,297.4794311523437,297.30108642578125,285.01904296875,1.0,0.5448150634765625,0.5847537517547607,0.5847537517547607,1.0,1.0,-2.969114303588867,1.2790257930755615,1.6900885105133057,0.1443713307380676,1.0,1.0,0.0,117.8440170288086,125.0,68164.53125,0.0,2085.52880859375,1.0,279.1430053710937,283.3944702148437,298.6963195800781,303.065185546875,293.1499938964844,293.1499938964844,278.8500061035156,33179.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700920939445496,1.0,0.0,0.0,3.8338427543640137,3.8338680267333984,9.807580454435083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11052.3935546875,0.0,1725.318603515625,1895.4371337890625,0.0,3123.67431640625,0.9446567296981812,1.0,0.0,3.0,1.0,0.0
17746140,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8002933859825134,0.2974842488765716,0.2699805796146393,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8381667137145996,0.3446662724018097,0.3284097909927368,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8451562523841858,0.3537735044956207,0.2490187585353851,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8129624128341675,0.312263160943985,0.297914057970047,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6835595965385437,0.1837894916534423,0.8396250009536743,284.87652587890625,284.95001220703125,297.677490234375,295.6908874511719,297.4615783691406,297.2967529296875,284.8721008300781,1.0,0.546630859375,0.5833730697631836,0.5833730697631836,1.0,1.0,-2.9776148796081543,1.2810609340667725,1.6965539455413818,0.1432137936353683,0.9070845246315002,0.9070845246315002,0.0,119.51229095458984,125.0,69194.8046875,0.0,2108.56982421875,1.0,278.89434814453125,283.23162841796875,298.72979736328125,303.2813720703125,293.1499938964844,293.1499938964844,278.8500061035156,36696.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765468001365662,1.0,0.0,0.0,3.820047616958618,3.820073366165161,9.73712758423062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10708.5791015625,0.0,1736.1634521484375,1895.4371337890625,0.0,3184.210693359375,0.9419980645179749,1.0,0.0,3.0,1.0,0.0
17746200,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8004491925239563,0.2975894808769226,0.2700868248939514,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8387901186943054,0.3454077541828155,0.3291305899620056,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8455066680908203,0.3541557192802429,0.2492994219064712,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8136362433433533,0.3129982352256775,0.2986289262771606,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.683992862701416,0.1840689480304718,0.8409736752510071,284.8938903808594,284.95001220703125,297.6423034667969,295.6787109375,297.4428100585937,297.290771484375,284.89605712890625,1.0,0.5471748113632202,0.5819923877716064,0.5819923877716064,1.0,1.0,-2.9823784828186035,1.2813845872879028,1.700993895530701,0.1417093425989151,0.8950416445732117,0.8950416445732117,0.0,119.60023498535156,113.0,68951.5078125,0.0,2117.23193359375,1.0,278.8567199707031,283.2536315917969,298.7037353515625,303.1999206542969,293.1499938964844,293.1499938964844,279.1499938964844,38344.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785980939865112,1.0,0.0,0.0,3.74599289894104,3.746018171310425,9.363262165607012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9929.21875,0.0,1660.617431640625,1895.4371337890625,0.0,3203.44140625,0.928535223007202,1.0,0.0,3.0,1.0,0.0
17746260,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8034179210662842,0.2981406152248382,0.2702963054180145,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.842064380645752,0.3464755117893219,0.3298966288566589,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8485933542251587,0.3549365103244781,0.249638482928276,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8168956637382507,0.3140288591384887,0.299376517534256,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.686813235282898,0.1845256090164184,0.8422524929046631,285.0220642089844,284.95001220703125,297.6070251464844,295.66632080078125,297.4261474609375,297.2884216308594,285.024658203125,1.0,0.5468186736106873,0.5806676745414734,0.5806676745414734,1.0,1.0,-2.9874000549316406,1.2818825244903564,1.7055176496505735,0.1402092278003692,0.9833077788352966,0.9833077788352966,0.0,118.0789794921875,113.0,68154.9609375,0.0,2118.17138671875,1.0,279.10357666015625,283.39508056640625,298.6453857421875,302.9750061035156,293.1499938964844,293.1499938964844,279.1499938964844,34228.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739131689071655,1.0,0.0,0.0,3.789794921875,3.7898199558258057,9.583511655364418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10275.0673828125,0.0,1680.5643310546875,1895.4371337890625,0.0,3159.5146484375,0.9368589520454408,1.0,0.0,3.0,1.0,0.0
17746320,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8092796802520752,0.2988617122173309,0.2707968652248382,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8481562733650208,0.3476871848106384,0.3308843970298767,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8546004891395569,0.3558848798274994,0.2501823306083679,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8227611184120178,0.3151938021183014,0.3003219962120056,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6921616196632385,0.1850862205028534,0.8440449833869934,285.0137023925781,284.95001220703125,297.5717468261719,295.65380859375,297.41046142578125,297.287841796875,285.0121459960937,1.0,0.5459060072898865,0.5793429613113403,0.5793429613113403,1.0,1.0,-2.994580745697021,1.283339500427246,1.711241364479065,0.1388697177171707,1.0,1.0,0.0,115.1334228515625,101.0,68324.1640625,0.0,2115.57275390625,1.0,279.1431579589844,283.3848571777344,298.64385986328125,303.0257263183594,293.1499938964844,293.1499938964844,278.8500061035156,33504.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732485175132751,1.0,0.0,0.0,3.8515799045562735,3.8516054153442383,9.898539019559394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11063.8525390625,0.0,1749.512451171875,1895.4371337890625,0.0,3153.281005859375,0.9489022493362428,1.0,0.0,3.0,1.0,0.0
17746380,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8160343766212463,0.2991799414157867,0.2711558043956756,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8555981516838074,0.34859299659729,0.3317629992961883,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8619649410247803,0.3564668893814087,0.2506309449672699,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8297386765480042,0.3160819411277771,0.3011686503887176,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6986392736434937,0.185493916273117,0.8456020355224609,284.8707580566406,284.95001220703125,297.53662109375,295.64117431640625,297.3932800292969,297.2845458984375,284.8667907714844,1.0,0.5444850921630859,0.5780181884765625,0.5780181884765625,1.0,1.0,-3.000752687454224,1.2843141555786133,1.7164385318756104,0.1374876201152801,0.9042450785636902,0.9042450785636902,0.0,111.58355712890624,101.0,69284.1484375,0.0,2108.10888671875,1.0,278.8940734863281,283.2245178222656,298.676513671875,303.2356262207031,293.1499938964844,293.1499938964844,278.8500061035156,37110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793343305587769,1.0,0.0,0.0,3.830308198928833,3.830334186553955,9.789504247237346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10705.1435546875,0.0,1751.8929443359375,1895.4371337890625,0.0,3210.341552734375,0.9445369243621826,1.0,0.0,3.0,1.0,0.0
17746440,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8228994011878967,0.2993411421775818,0.2711647152900696,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8636283874511719,0.3493537902832031,0.3323459923267364,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8698694109916687,0.3568837642669678,0.2508222162723541,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8371542692184448,0.3168345987796783,0.3017444908618927,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7054749727249146,0.1858095973730087,0.8463753461837769,284.8915710449219,284.95001220703125,297.5017395019531,295.62847900390625,297.3754272460937,297.2797546386719,284.893798828125,1.0,0.5425410270690918,0.5766934752464294,0.5766934752464294,1.0,1.0,-3.003984212875366,1.2839452028274536,1.7200390100479126,0.1358522176742553,0.8932814002037048,0.8932814002037048,0.0,107.81475067138672,89.0,68994.3203125,0.0,2094.403564453125,1.0,278.85662841796875,283.2499084472656,298.6501159667969,303.14947509765625,293.1499938964844,293.1499938964844,279.1499938964844,38627.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810494542121887,1.0,0.0,0.0,3.751254558563232,3.751280069351196,9.389584647578886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9921.28515625,0.0,1668.97119140625,1895.4371337890625,0.0,3226.4150390625,0.929940700531006,1.0,0.0,3.0,1.0,0.0
17746500,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.831674337387085,0.2999436557292938,0.271313339471817,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.873985230922699,0.350443422794342,0.3330163955688476,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8801302313804626,0.3576985895633697,0.2511000037193298,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8466689586639404,0.3178851306438446,0.302394688129425,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7139136791229248,0.1863046884536743,0.8472753167152405,285.0203857421875,284.95001220703125,297.4671936035156,295.6157531738281,297.3597717285156,297.2783508300781,285.0229187011719,1.0,0.5403017401695251,0.5753687620162964,0.5753687620162964,1.0,1.0,-3.0079853534698486,1.2839109897613523,1.724074363708496,0.1341974437236786,0.9814083576202391,0.9814083576202391,0.0,103.34187316894533,89.0,68167.671875,0.0,2078.387939453125,1.0,279.1036376953125,283.392333984375,298.5920104980469,302.92242431640625,293.1499938964844,293.1499938964844,279.1499938964844,34383.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761153221130371,1.0,0.0,0.0,3.793002843856812,3.793027877807617,9.599742725185934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10263.8271484375,0.0,1685.595947265625,1895.4371337890625,0.0,3180.165283203125,0.9377081394195556,1.0,0.0,3.0,1.0,0.0
17746560,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8432720899581909,0.3007027506828308,0.2717700600624084,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8875391483306885,0.3516702651977539,0.3339336216449737,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8936182260513306,0.3586730062961578,0.2515999674797058,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.859210193157196,0.3190635442733764,0.3032678961753845,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7240436673164368,0.186899185180664,0.8488122820854187,285.012451171875,284.95001220703125,297.4331359863281,295.60302734375,297.34527587890625,297.2786865234375,285.010986328125,1.0,0.5379658937454224,0.5741214752197266,0.5741214752197266,1.0,1.0,-3.014453411102295,1.2850673198699951,1.7293859720230105,0.132825493812561,0.999329686164856,0.999329686164856,0.0,98.14540100097656,77.0,68319.3515625,0.0,2062.852294921875,1.0,279.1431884765625,283.3829650878906,298.59088134765625,302.97198486328125,293.1499938964844,293.1499938964844,278.8500061035156,33614.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875262439250946,1.0,0.0,0.0,3.852983713150024,3.853009223937988,9.905755860017962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11048.6533203125,0.0,1752.098876953125,1895.4371337890625,0.0,3172.16748046875,0.949313461780548,1.0,0.0,3.0,1.0,0.0
17746620,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8563884496688843,0.3010482490062713,0.2720948755741119,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9026607275009156,0.3525823652744293,0.3347557187080383,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9088051915168762,0.3592700362205505,0.252013623714447,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8734624981880188,0.3199564516544342,0.3040565550327301,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7349357008934021,0.1873343288898468,0.8501908183097839,284.8705749511719,284.95001220703125,297.399658203125,295.5903625488281,297.3293762207031,297.2761535644531,284.8668518066406,1.0,0.5354672074317932,0.5728741884231567,0.5728741884231567,1.0,1.0,-3.020094871520996,1.2858341932296753,1.7342606782913208,0.1314408183097839,0.9026740193367004,0.9026740193367004,0.0,92.8936996459961,77.0,69266.3046875,0.0,2045.5338134765625,1.0,278.89404296875,283.223876953125,298.6240539550781,303.18133544921875,293.1499938964844,293.1499938964844,278.8500061035156,37239.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812149167060852,1.0,0.0,0.0,3.8295974731445312,3.829623460769653,9.78587195277214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10688.28515625,0.0,1752.0377197265625,1895.4371337890625,0.0,3227.965576171875,0.9444552063941956,1.0,0.0,3.0,1.0,0.0
17746680,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8703423738479614,0.3012321591377258,0.2720786035060882,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.91962867975235,0.3533458411693573,0.3352925479412079,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.926127314567566,0.3596970438957214,0.2521765530109405,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8886213302612305,0.3207102119922638,0.304584801197052,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7464139461517334,0.1876729428768158,0.8508391976356506,284.8924255371094,284.95001220703125,297.36688232421875,295.5777893066406,297.3129577636719,297.27203369140625,284.8946228027344,1.0,0.5327032208442688,0.5716269016265869,0.5716269016265869,1.0,1.0,-3.0229275226593018,1.2853243350982666,1.7376031875610352,0.1298239827156067,0.8926240801811218,0.8926240801811218,0.0,87.84587860107422,65.0,68972.484375,0.0,2024.3851318359373,1.0,278.85662841796875,283.2498474121094,298.5982360839844,303.0952453613281,293.1499938964844,293.1499938964844,279.1499938964844,38673.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828291296958923,1.0,0.0,0.0,3.7501282691955566,3.750153779983521,9.383946348862082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9906.8701171875,0.0,1667.9967041015625,1895.4371337890625,0.0,3243.087890625,0.9297339916229248,1.0,0.0,3.0,1.0,0.0
17746740,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.888026237487793,0.301848828792572,0.2722077071666717,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9414818286895752,0.3544336855411529,0.3359253108501434,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9476228356361388,0.3605151176452636,0.2524309158325195,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9074861407279968,0.3217575848102569,0.3051959574222564,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7609654664993286,0.1881850659847259,0.8516486287117004,285.0208740234375,284.95001220703125,297.3348999023437,295.5653686523437,297.2988586425781,297.27117919921875,285.0233459472656,1.0,0.5298410058021545,0.5703796148300171,0.5703796148300171,1.0,1.0,-3.026620864868164,1.2851899862289429,1.7414308786392212,0.1281971782445907,0.9807538986206056,0.9807538986206056,0.0,82.40274810791016,65.0,68142.359375,0.0,2002.630126953125,1.0,279.1036071777344,283.3919677734375,298.5406799316406,302.86865234375,293.1499938964844,293.1499938964844,279.1499938964844,34397.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778182864189148,1.0,0.0,0.0,3.791914701461792,3.7919399738311768,9.594236871635076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10247.99609375,0.0,1684.4052734375,1895.4371337890625,0.0,3196.13134765625,0.9374752044677734,1.0,0.0,3.0,1.0,0.0
17746800,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9117450714111328,0.302613765001297,0.2726458013057709,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9676300287246704,0.3556528091430664,0.3368092179298401,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9728307723999025,0.3614855408668518,0.252909243106842,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9344905614852904,0.3229271173477173,0.306034654378891,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7805242538452148,0.1887902319431305,0.8531103730201721,285.0128479003906,284.95001220703125,297.3038330078125,295.5531311035156,297.2860412597656,297.2720031738281,285.0113830566406,1.0,0.5270335078239441,0.5691323280334473,0.5691323280334473,1.0,1.0,-3.0328197479248047,1.2861576080322266,1.7466620206832886,0.1267525553703308,0.9987528324127196,0.9987528324127196,0.0,76.46643829345703,68.0,68293.2265625,0.0,1982.53515625,1.0,279.1431579589844,283.38262939453125,298.54022216796875,302.9186706542969,293.1499938964844,293.1499938964844,278.8500061035156,33621.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768981099128723,1.0,0.0,0.0,3.85179615020752,3.8518216609954834,9.899649739963934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11030.7607421875,0.0,1750.6982421875,1895.4371337890625,0.0,3187.50439453125,0.9490540623664856,1.0,0.0,3.0,1.0,0.0
17746860,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9297820329666138,0.3029557466506958,0.2730394303798675,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.983339548110962,0.3565490245819092,0.3376913368701935,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9876900315284728,0.362070232629776,0.2533698081970215,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9530487656593324,0.3238029778003692,0.3068822622299194,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7943989634513855,0.1892282366752624,0.854857325553894,284.8721923828125,284.95001220703125,297.2738342285156,295.5411071777344,297.2719421386719,297.26983642578125,284.86865234375,1.0,0.5260987281799316,0.5678822994232178,0.5678822994232178,1.0,1.0,-3.039351463317871,1.2872459888458252,1.752105474472046,0.1253554970026016,0.9031440615653992,0.9031440615653992,0.0,73.02922821044922,68.0,69260.3203125,0.0,1975.8743896484373,1.0,278.8940734863281,283.2244873046875,298.57427978515625,303.129150390625,293.1499938964844,293.1499938964844,278.8500061035156,37220.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828050494194031,1.0,0.0,0.0,3.828674077987671,3.828700065612793,9.781152812138316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10674.337890625,0.0,1750.7635498046875,1895.4371337890625,0.0,3242.8623046875,0.9442606568336488,1.0,0.0,3.0,1.0,0.0
