time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9397731423377992,0.3031189441680908,0.2731355428695678,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9912646412849426,0.3572838306427002,0.3383365571498871,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9950249791145324,0.3624710440635681,0.2536150217056274,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.962976336479187,0.3245266675949096,0.3075176775455475,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.802266538143158,0.1895544528961181,0.8560991883277893,284.8946533203125,284.95001220703125,297.2449645996094,295.5293884277344,297.2574157714844,297.2658996582031,284.8968811035156,1.0,0.5257096886634827,0.5666322112083435,0.5666322112083435,1.0,1.0,-3.043666124343872,1.2873235940933228,1.756342530250549,0.1237961053848266,0.8942260146141052,0.8942260146141052,0.0,71.29627227783203,86.0,69005.0546875,0.0,1974.251220703125,1.0,278.85662841796875,283.25006103515625,298.5496520996094,303.0462646484375,293.1499938964844,293.1499938964844,279.1499938964844,38574.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844231963157654,1.0,0.0,0.0,3.7517690658569336,3.7517945766448975,9.39215965445328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9899.9736328125,0.0,1669.1683349609375,1895.4371337890625,0.0,3258.017578125,0.9300450086593628,1.0,0.0,3.0,1.0,0.0
17746980,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9343907237052916,0.3036916851997375,0.2734841406345367,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9876420497894288,0.3583283126354217,0.3391965329647064,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9913330078125,0.3632453382015228,0.2540380358695984,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9584814310073853,0.3255289793014526,0.3083546757698059,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7984511256217957,0.1900347620248794,0.8580506443977356,285.0245361328125,284.95001220703125,297.21734619140625,295.5179748535156,297.2452697753906,297.2650756835937,285.0272216796875,1.0,0.5277940630912781,0.565382182598114,0.565382182598114,1.0,1.0,-3.0502848625183105,1.2884169816970823,1.761867880821228,0.1223144382238388,0.98423171043396,0.98423171043396,0.0,72.5415267944336,86.0,68224.3515625,0.0,1992.064208984375,1.0,279.10369873046875,283.3928527832031,298.4935302734375,302.8235168457031,293.1499938964844,293.1499938964844,279.1499938964844,34298.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794544339179993,1.0,0.0,0.0,3.7955284118652335,3.795553684234619,9.612531357561238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10246.927734375,0.0,1687.9483642578125,1895.4371337890625,0.0,3211.467529296875,0.9382218718528748,1.0,0.0,3.0,1.0,0.0
17747040,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9218181371688844,0.3043838739395141,0.2741972804069519,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.97800475358963,0.3594836592674255,0.3403747081756592,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9818472266197203,0.364149659872055,0.2547326982021332,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9467884302139282,0.3266322016716003,0.3094856441020965,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7891735434532166,0.1905810981988906,0.8609452843666077,285.0194702148437,284.95001220703125,297.19110107421875,295.5069274902344,297.2344970703125,297.2656555175781,285.01837158203125,1.0,0.5311495065689087,0.5641320943832397,0.5641320943832397,1.0,1.0,-3.060187101364136,1.2909467220306396,1.7692402601242063,0.121085837483406,1.0,1.0,0.0,75.42942810058594,104.0,68439.9453125,0.0,2024.1922607421875,1.0,279.1431884765625,283.38531494140625,298.4947204589844,302.8787536621094,293.1499938964844,293.1499938964844,278.8500061035156,33562.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786249756813049,1.0,0.0,0.0,3.857158899307251,3.857184410095215,9.927235851137084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11038.6796875,0.0,1756.8155517578125,1895.4371337890625,0.0,3203.69287109375,0.9501389861106871,1.0,0.0,3.0,1.0,0.0
17747100,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9036784768104552,0.3046278059482574,0.2748105227947235,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.961547076702118,0.3602940142154693,0.34149831533432,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.965612769126892,0.3646464645862579,0.2553700506687164,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9280675649642944,0.3274188935756683,0.3105719089508056,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7752482891082764,0.1909326314926147,0.8638455271720886,284.8802185058594,284.95001220703125,297.1663513183594,295.49627685546875,297.22247314453125,297.2630310058594,284.87628173828125,1.0,0.5353957414627075,0.5628820657730103,0.5628820657730103,1.0,1.0,-3.069708585739136,1.293276071548462,1.7764325141906738,0.1198794841766357,0.912800669670105,0.912800669670105,0.0,79.96903228759766,104.0,69514.1015625,0.0,2064.501708984375,1.0,278.8939208984375,283.2261047363281,298.5306701660156,303.0967102050781,293.1499938964844,293.1499938964844,278.8500061035156,36793.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846772313117981,1.0,0.0,0.0,3.842082500457764,3.842108726501465,9.8497832823341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10700.9609375,0.0,1763.8072509765625,1895.4371337890625,0.0,3260.396240234375,0.947135329246521,1.0,0.0,3.0,1.0,0.0
17747160,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8833385109901428,0.304656982421875,0.2750931084156036,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9389419555664062,0.3609115779399872,0.3423533141613006,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.943044662475586,0.3649257123470306,0.2557681798934936,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9055826663970948,0.3280230462551117,0.3114143908023834,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7586641907691956,0.191143587231636,0.8660849332809448,284.89825439453125,284.95001220703125,297.1431884765625,295.486083984375,297.21002197265625,297.25836181640625,284.900390625,1.0,0.5401542782783508,0.5615656971931458,0.5615656971931458,1.0,1.0,-3.0765984058380127,1.2943177223205566,1.782280683517456,0.118376575410366,0.9026604294776917,0.9026604294776917,0.0,86.0406723022461,122.0,69334.640625,0.0,2108.452880859375,1.0,278.8565673828125,283.2463684082031,298.5084533691406,303.0223693847656,293.1499938964844,293.1499938964844,278.54998779296875,38225.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865490555763245,1.0,0.0,0.0,3.77294921875,3.772974967956543,9.498504027760646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11242.5673828125,0.0,1691.5162353515625,1895.4371337890625,0.0,3277.92041015625,0.9344992637634276,1.0,0.0,3.0,1.0,0.0
17747220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8639622926712036,0.3046368658542633,0.2753889262676239,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9158209562301636,0.3614674508571625,0.3432029187679291,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.919523537158966,0.3651438653469085,0.2561653852462768,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8858059644699097,0.3285655081272125,0.3122487664222717,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.743148922920227,0.1912923604249954,0.8682302832603455,284.82391357421875,284.95001220703125,297.1217346191406,295.4764099121094,297.1982421875,297.2535400390625,284.8295288085937,1.0,0.5453335642814636,0.560249388217926,0.560249388217926,1.0,1.0,-3.083338022232056,1.2952638864517212,1.7880741357803345,0.1168325468897819,0.8220438361167908,0.8220438361167908,0.0,92.90217590332033,122.0,69662.125,0.0,2156.485595703125,1.0,278.5989685058594,283.1605224609375,298.5119323730469,303.1317138671875,293.1499938964844,293.1499938964844,278.54998779296875,42852.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890921950340271,1.0,0.0,0.0,3.642925977706909,3.642951250076294,8.855110991135007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10745.5146484375,0.0,1576.483642578125,1895.4371337890625,0.0,3318.828369140625,0.9065094590187072,1.0,0.0,3.0,1.0,0.0
17747280,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8463879227638245,0.3047756552696228,0.2756714224815368,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8958339691162109,0.3621302247047424,0.3440266847610473,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.898790180683136,0.3654989600181579,0.2565447390079498,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8675435185432434,0.3292002379894256,0.3130566477775574,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.729042112827301,0.1914719343185424,0.8702327013015747,284.8951110839844,284.95001220703125,297.10211181640625,295.46728515625,297.1878967285156,297.2497863769531,284.8966979980469,1.0,0.5507981181144714,0.5589330196380615,0.5589330196380615,1.0,1.0,-3.089728593826294,1.296034574508667,1.793694019317627,0.1152258440852165,0.8421438932418823,0.8421438932418823,0.0,100.37662506103516,140.0,69450.0703125,0.0,2207.32958984375,1.0,278.55816650390625,283.2198486328125,298.4759521484375,303.00909423828125,293.1499938964844,293.1499938964844,278.8500061035156,40244.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904653787612915,1.0,0.0,0.0,3.559166193008423,3.559190034866333,8.452590236629476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10025.0,0.0,1465.40576171875,1895.4371337890625,0.0,3314.559814453125,0.8889063000679016,1.0,0.0,3.0,1.0,0.0
17747340,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8317788243293762,0.3052827715873718,0.276220440864563,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8793390989303589,0.3630881011486053,0.3450647294521332,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8819771409034729,0.3662057816982269,0.257115751504898,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.852221667766571,0.3301025331020355,0.3140570223331451,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7167255282402039,0.1918071210384369,0.8727214932441711,285.017578125,284.95001220703125,297.0844421386719,295.4587707519531,297.1801147460937,297.2490234375,285.018310546875,1.0,0.5565853714942932,0.557616651058197,0.557616651058197,1.0,1.0,-3.098143577575684,1.2976799011230469,1.8004636764526367,0.1137087345123291,0.9266691207885742,0.9266691207885742,0.0,107.97260284423828,140.0,68808.890625,0.0,2262.722412109375,1.0,278.7992248535156,283.3520202636719,298.4244689941406,302.7894592285156,293.1499938964844,293.1499938964844,278.8500061035156,34489.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884575605392456,1.0,0.0,0.0,3.608997344970703,3.609020709991455,8.690933555044467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10364.4541015625,0.0,1476.8546142578125,1895.4371337890625,0.0,3259.444580078125,0.8968453407287598,1.0,0.0,3.0,1.0,0.0
17747400,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8192112445831299,0.3058259487152099,0.2770144343376159,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8652046322822571,0.364097386598587,0.3463210165500641,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8675507307052612,0.3669697642326355,0.257876306772232,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8392868041992188,0.331053078174591,0.3152568638324737,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7050967216491699,0.1921834945678711,0.8758050799369812,285.0039978027344,284.95001220703125,297.0688171386719,295.45086669921875,297.1736755371094,297.2491149902344,285.0030517578125,1.0,0.5626834034919739,0.5563003420829773,0.5563003420829773,1.0,1.0,-3.108734607696533,1.300257444381714,1.8084772825241089,0.1123417094349861,0.9379852414131165,0.9379852414131165,0.0,115.6790008544922,143.0,69038.84375,0.0,2323.019287109375,1.0,278.841796875,283.3387756347656,298.43194580078125,302.8514404296875,293.1499938964844,293.1499938964844,278.54998779296875,33698.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832380771636963,1.0,0.0,0.0,3.6703639030456543,3.670387744903565,8.989003390524886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11138.142578125,0.0,1538.624755859375,1895.4371337890625,0.0,3246.91845703125,0.908233880996704,1.0,0.0,3.0,1.0,0.0
17747460,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8103750348091125,0.3059425354003906,0.2775464951992035,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8558974862098694,0.364774227142334,0.3473595678806305,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8579632639884949,0.3673426210880279,0.2584554255008697,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8307712078094482,0.3316995501518249,0.3162521123886108,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6968954801559448,0.192378357052803,0.8782033920288086,284.8817443847656,284.95001220703125,297.0553283691406,295.44366455078125,297.16632080078125,297.24615478515625,284.8811950683594,1.0,0.5669999122619629,0.5549649000167847,0.5549649000167847,1.0,1.0,-3.117021322250366,1.301755428314209,1.8152660131454468,0.1108452975749969,0.8539941906929016,0.8539941906929016,0.0,121.50657653808594,143.0,69864.1015625,0.0,2369.396484375,1.0,278.59814453125,283.2010498046875,298.47186279296875,303.0650329589844,293.1499938964844,293.1499938964844,278.54998779296875,38056.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887061476707458,1.0,0.0,0.0,3.629483461380005,3.629507541656494,8.789879757387098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10786.41796875,0.0,1525.76123046875,1895.4371337890625,0.0,3298.10546875,0.9000005722045898,1.0,0.0,3.0,1.0,0.0
17747520,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8026283383369446,0.3059616386890411,0.2777332663536072,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8484412431716919,0.3653501570224762,0.3480942547321319,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8502160906791687,0.3676048219203949,0.2587772607803345,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8238585591316223,0.3322501182556152,0.3169650435447693,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6901219487190247,0.1924979984760284,0.8796989321708679,284.9166259765625,284.95001220703125,297.04412841796875,295.43719482421875,297.1593933105469,297.2420959472656,284.91754150390625,1.0,0.5705745220184326,0.553629457950592,0.553629457950592,1.0,1.0,-3.122167587280273,1.3018478155136108,1.8203197717666624,0.1090823858976364,0.8605262041091919,0.8605262041091919,0.0,126.51496887207033,131.0,69701.140625,0.0,2405.72607421875,1.0,278.5580139160156,283.2310791015625,298.4535827636719,302.99127197265625,293.1499938964844,293.1499938964844,278.8500061035156,38183.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899660706520081,1.0,0.0,0.0,3.5646755695343018,3.564699172973633,8.478779705001216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10056.0478515625,0.0,1456.25146484375,1895.4371337890625,0.0,3309.89013671875,0.8882595300674438,1.0,0.0,3.0,1.0,0.0
17747580,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8005813956260681,0.306343525648117,0.2779476940631866,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8467612862586975,0.3662000000476837,0.3488041460514068,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8483109474182129,0.368194967508316,0.2591005861759186,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8222953081130981,0.3330495059490204,0.317640870809555,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6884016394615173,0.1927627176046371,0.8807742595672607,285.0251159667969,284.95001220703125,297.0353088378906,295.4314880371094,297.1551208496094,297.2408447265625,285.0256042480469,1.0,0.5717642903327942,0.5522939562797546,0.5522939562797546,1.0,1.0,-3.1266560554504395,1.3016327619552612,1.8250232934951784,0.1072228997945785,0.940329134464264,0.940329134464264,0.0,128.06097412109375,131.0,69050.640625,0.0,2422.4560546875,1.0,278.7995300292969,283.35107421875,298.40631103515625,302.78594970703125,293.1499938964844,293.1499938964844,278.8500061035156,33679.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851089477539062,1.0,0.0,0.0,3.622741460800171,3.622764825820923,8.757254477131937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10393.251953125,0.0,1485.81689453125,1895.4371337890625,0.0,3264.438720703125,0.8990104794502258,1.0,0.0,3.0,1.0,0.0
17747640,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8023349642753601,0.3068142533302307,0.2783411741256714,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8487645387649536,0.3671291470527649,0.3496434390544891,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8501406311988831,0.3688764274120331,0.2595491707324981,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8242051601409912,0.3339244723320007,0.3184282481670379,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6899749636650085,0.1930930763483047,0.8820387125015259,285.0048217773437,284.95001220703125,297.0290222167969,295.42657470703125,297.15252685546875,297.2407531738281,285.0031433105469,1.0,0.5719805359840393,0.550958514213562,0.550958514213562,1.0,1.0,-3.132266044616699,1.3018890619277954,1.830376982688904,0.1054097563028335,0.9488601684570312,0.9488601684570312,0.0,127.34440612792967,119.0,69254.9375,0.0,2429.270751953125,1.0,278.8419189453125,283.3318176269531,298.41375732421875,302.8486022949219,293.1499938964844,293.1499938964844,278.54998779296875,33257.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884242057800293,1.0,0.0,0.0,3.6885087490081774,3.688532590866089,9.078099196813127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11170.0634765625,0.0,1555.697509765625,1895.4371337890625,0.0,3256.3212890625,0.911900758743286,1.0,0.0,3.0,1.0,0.0
17747700,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8056614995002747,0.306897222995758,0.2785436511039734,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8524136543273926,0.3677494823932647,0.3503201901912689,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8536040782928467,0.3691945672035217,0.2598609328269958,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8276361227035522,0.3345190286636352,0.3190659284591675,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6930088996887207,0.1932677626609802,0.8828761577606201,284.875244140625,284.95001220703125,297.0253295898437,295.4225769042969,297.1493530273437,297.23785400390625,284.8741149902344,1.0,0.5713350772857666,0.5496230721473694,0.5496230721473694,1.0,1.0,-3.136289596557617,1.3014235496520996,1.8348661661148071,0.1035254076123237,0.8589130640029907,0.8589130640029907,0.0,125.50748443603516,119.0,70055.6796875,0.0,2427.089599609375,1.0,278.59771728515625,283.1878967285156,298.45367431640625,303.0605773925781,293.1499938964844,293.1499938964844,278.54998779296875,37823.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898378610610962,1.0,0.0,0.0,3.650202512741089,3.650226831436157,8.890521030480159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10810.5810546875,0.0,1547.038330078125,1895.4371337890625,0.0,3308.69140625,0.904390275478363,1.0,0.0,3.0,1.0,0.0
17747760,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8097307682037354,0.3069145083427429,0.278434157371521,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8570207357406616,0.3682931959629059,0.3507179319858551,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8579919934272766,0.3694289326667785,0.2599360048770904,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8319188356399536,0.3350414037704468,0.3194460570812225,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6968368887901306,0.1933900415897369,0.8829351663589478,284.9085998535156,284.95001220703125,297.0243530273437,295.41943359375,297.1468811035156,297.234130859375,284.90966796875,1.0,0.5699244141578674,0.548335611820221,0.548335611820221,1.0,1.0,-3.1375157833099365,1.29979145526886,1.8377243280410769,0.1014999523758888,0.8616747260093689,0.8616747260093689,0.0,122.97190856933594,107.0,69808.09375,0.0,2415.8544921875,1.0,278.557861328125,283.21832275390625,298.4360656738281,302.9823303222656,293.1499938964844,293.1499938964844,278.8500061035156,38332.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909884095191956,1.0,0.0,0.0,3.5795159339904785,3.5795397758483887,8.549523613510246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10062.890625,0.0,1473.27294921875,1895.4371337890625,0.0,3319.4501953125,0.8916243314743042,1.0,0.0,3.0,1.0,0.0
17747820,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8157402276992798,0.3073358535766601,0.2784766852855682,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8638642430305481,0.3691480457782745,0.351215660572052,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8646383285522461,0.3700313866138458,0.2601068615913391,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8382225036621094,0.3358479142189026,0.3199125826358795,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7025241851806641,0.1936851739883422,0.883138120174408,285.0191650390625,284.95001220703125,297.0262145996094,295.4172668457031,297.1474914550781,297.2335510253906,285.0198059082031,1.0,0.5680500268936157,0.5470481514930725,0.5470481514930725,1.0,1.0,-3.139611005783081,1.2985334396362305,1.84107768535614,0.0994634479284286,0.9405617117881776,0.9405617117881776,0.0,119.3835906982422,107.0,69106.625,0.0,2400.621337890625,1.0,278.7998352050781,283.3409423828125,298.3903503417969,302.77374267578125,293.1499938964844,293.1499938964844,278.8500061035156,33851.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858508467674255,1.0,0.0,0.0,3.633782386779785,3.633805751800537,8.81071457570215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10396.578125,0.0,1499.199951171875,1895.4371337890625,0.0,3271.384521484375,0.9016097784042358,1.0,0.0,3.0,1.0,0.0
17747880,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8238020539283752,0.3078595399856567,0.2787719368934631,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8732450604438782,0.3700985908508301,0.3519204258918762,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8738502860069275,0.3707418739795685,0.2604613304138183,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8468407392501831,0.3367452919483185,0.3205668330192566,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7102219462394714,0.1940578520298004,0.8838670253753662,285.0008850097656,284.95001220703125,297.0310363769531,295.4160461425781,297.14996337890625,297.2342224121094,284.9993591308594,1.0,0.5659322142601013,0.5457606911659241,0.5457606911659241,1.0,1.0,-3.143754720687866,1.2981501817703247,1.845604658126831,0.0975541099905967,0.9487688541412354,0.9487688541412354,0.0,114.88882446289062,95.0,69286.859375,0.0,2384.370849609375,1.0,278.8420104980469,283.3236999511719,298.40069580078125,302.8365478515625,293.1499938964844,293.1499938964844,278.54998779296875,33409.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846824765205383,1.0,0.0,0.0,3.696757316589356,3.6967813968658447,9.118747357206304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11172.08203125,0.0,1566.1854248046875,1895.4371337890625,0.0,3260.44580078125,0.9138691425323486,1.0,0.0,3.0,1.0,0.0
17747940,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8325647711753845,0.3079968094825744,0.2789161801338196,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8837438821792603,0.3707447350025177,0.3525075614452362,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8841509819030762,0.3710934817790985,0.260712206363678,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8565444350242615,0.3373662233352661,0.3211156725883484,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7182389497756958,0.1942786276340484,0.8843715190887451,284.8731994628906,284.95001220703125,297.0389404296875,295.4158935546875,297.1520080566406,297.2320861816406,284.87225341796875,1.0,0.563535749912262,0.5444732308387756,0.5444732308387756,1.0,1.0,-3.146853446960449,1.2972869873046875,1.8495664596557613,0.0956189036369323,0.8590753078460693,0.8590753078460693,0.0,110.18643951416016,95.0,70079.0,0.0,2364.98583984375,1.0,278.5975646972656,283.18145751953125,298.4443664550781,303.0508117675781,293.1499938964844,293.1499938964844,278.54998779296875,37951.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900072574615479,1.0,0.0,0.0,3.656229972839356,3.656254529953003,8.919906804294442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10810.7607421875,0.0,1554.7357177734375,1895.4371337890625,0.0,3310.275390625,0.905838906764984,1.0,0.0,3.0,1.0,0.0
17748000,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8417150378227234,0.3080654144287109,0.2787738144397735,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8948178291320801,0.371315598487854,0.3528455793857574,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.894980251789093,0.3713617622852325,0.2607482671737671,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8669062852859497,0.3379158675670624,0.3214363753795624,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7262015342712402,0.194446861743927,0.8842358589172363,284.9078369140625,284.95001220703125,297.04998779296875,295.416748046875,297.1549377441406,297.2290954589844,284.90899658203125,1.0,0.5608111619949341,0.5431857705116272,0.5431857705116272,1.0,1.0,-3.147516965866089,1.2953481674194336,1.8521687984466555,0.0935014188289642,0.8622751832008362,0.8622751832008362,0.0,105.49022674560548,83.0,69834.171875,0.0,2341.026123046875,1.0,278.5578308105469,283.2126770019531,298.43096923828125,302.9764404296875,293.1499938964844,293.1499938964844,278.8500061035156,38390.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909218907356262,1.0,0.0,0.0,3.585075616836548,3.585099458694458,8.576102459301183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10063.94140625,0.0,1479.6944580078125,1895.4371337890625,0.0,3318.827880859375,0.8929091691970825,1.0,0.0,3.0,1.0,0.0
17748060,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8533301949501038,0.3085317611694336,0.2787985205650329,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.908646047115326,0.372196614742279,0.3533042371273041,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9085760712623596,0.3719952404499054,0.2608943581581116,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8798783421516418,0.338748425245285,0.3218638598918915,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7358574271202087,0.1947845816612243,0.884333610534668,285.01959228515625,284.95001220703125,297.0627136230469,295.418212890625,297.1603698730469,297.2291564941406,285.02032470703125,1.0,0.5579526424407959,0.5419930219650269,0.5419930219650269,1.0,1.0,-3.1492855548858643,1.2940332889556885,1.855252265930176,0.0915368422865867,0.9419402480125428,0.9419402480125428,0.0,100.27155303955078,83.0,69137.875,0.0,2316.318603515625,1.0,278.7999572753906,283.33612060546875,298.38946533203125,302.77227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33869.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856226205825806,1.0,0.0,0.0,3.639304161071777,3.639327764511109,8.837511700221512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10400.51953125,0.0,1505.4058837890625,1895.4371337890625,0.0,3269.247802734375,0.902865469455719,1.0,0.0,3.0,1.0,0.0
17748120,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8683866858482361,0.3090940415859222,0.2790853083133697,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9275662899017334,0.3731700479984283,0.3539838790893554,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9272646307945251,0.3727322220802307,0.2612331509590149,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8962782025337219,0.3396684229373932,0.3224928677082062,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7481348514556885,0.1951951086521148,0.8850134015083313,285.0021057128906,284.95001220703125,297.07550048828125,295.4197082519531,297.1664733886719,297.2304077148437,285.0006103515625,1.0,0.5551003813743591,0.5408002734184265,0.5408002734184265,1.0,1.0,-3.1532533168792725,1.2936666011810305,1.859586834907532,0.0897178351879119,0.9509707689285278,0.9509707689285278,0.0,94.54519653320312,71.0,69329.2734375,0.0,2292.9462890625,1.0,278.842041015625,283.3193359375,298.4033508300781,302.8396911621094,293.1499938964844,293.1499938964844,278.54998779296875,33395.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843982815742493,1.0,0.0,0.0,3.702678680419922,3.702702760696411,9.147983064394792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11180.1201171875,0.0,1572.8006591796875,1895.4371337890625,0.0,3257.78466796875,0.9152019619941713,1.0,0.0,3.0,1.0,0.0
17748180,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8853777647018433,0.3092609643936157,0.279226005077362,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9485158920288086,0.3738314509391784,0.354553073644638,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.94797945022583,0.3731024265289306,0.2614732086658478,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.915150821208954,0.3403044641017914,0.3230235576629638,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7621719241142273,0.1954473704099655,0.8855022192001343,284.8740539550781,284.95001220703125,297.08837890625,295.4212341308594,297.1708068847656,297.228759765625,284.8729858398437,1.0,0.5521540641784668,0.5396075248718262,0.5396075248718262,1.0,1.0,-3.1562602519989014,1.2928613424301147,1.8633989095687864,0.0878840386867523,0.8614084124565125,0.8614084124565125,0.0,88.9234619140625,71.0,70143.640625,0.0,2268.286376953125,1.0,278.597412109375,283.1762390136719,298.4496154785156,303.0583190917969,293.1499938964844,293.1499938964844,278.54998779296875,37872.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897570967674255,1.0,0.0,0.0,3.663886785507202,3.663911104202272,8.957305226431345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10821.955078125,0.0,1562.734375,1895.4371337890625,0.0,3307.93603515625,0.9075159430503844,1.0,0.0,3.0,1.0,0.0
17748240,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9037051796913148,0.3093482255935669,0.2790798544883728,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9690535664558412,0.3744087517261505,0.3548743724822998,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9683119654655457,0.3733795583248138,0.2614990174770355,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9370878338813782,0.3408607244491577,0.3233276009559631,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.777692437171936,0.1956393122673034,0.8853639960289001,284.9078369140625,284.95001220703125,297.1012878417969,295.4228515625,297.1746826171875,297.2261047363281,284.9090270996094,1.0,0.5490131974220276,0.5384147763252258,0.5384147763252258,1.0,1.0,-3.156854152679444,1.290997862815857,1.8658562898635864,0.0858777537941932,0.8640993237495422,0.8640993237495422,0.0,83.55187225341797,74.0,69904.2734375,0.0,2240.46630859375,1.0,278.5577697753906,283.2066650390625,298.4376525878906,302.9867858886719,293.1499938964844,293.1499938964844,278.8500061035156,38362.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907684087753296,1.0,0.0,0.0,3.593214750289917,3.593238592147827,8.615086812824302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10073.404296875,0.0,1488.3060302734375,1895.4371337890625,0.0,3317.392822265625,0.8946866393089294,1.0,0.0,3.0,1.0,0.0
17748300,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9178810119628906,0.309826523065567,0.2791896164417267,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9821165800094604,0.3752934336662292,0.3554125428199768,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9812384247779846,0.3740176856517792,0.2617051005363464,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9524672031402588,0.3416966795921325,0.323834627866745,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7890284657478333,0.1959942728281021,0.885909914970398,285.0207824707031,284.95001220703125,297.11431884765625,295.424560546875,297.1803283691406,297.2264404296875,285.0216369628906,1.0,0.5477427840232849,0.5372219681739807,0.5372219681739807,1.0,1.0,-3.1597349643707275,1.2901157140731812,1.869619369506836,0.0839179456233978,0.9447083473205566,0.9447083473205566,0.0,80.2545394897461,74.0,69219.984375,0.0,2228.036865234375,1.0,278.8001403808594,283.3312072753906,298.3965148925781,302.7837829589844,293.1499938964844,293.1499938964844,278.8500061035156,33853.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855507969856262,1.0,0.0,0.0,3.647575855255127,3.647599458694458,8.8777301243681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10413.20703125,0.0,1514.4200439453125,1895.4371337890625,0.0,3268.57568359375,0.9047088027000428,1.0,0.0,3.0,1.0,0.0
17748360,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9302371740341188,0.3103859722614288,0.2796067297458648,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9917129874229432,0.376260757446289,0.3562240302562713,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9907572269439696,0.374748170375824,0.2621414363384247,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9643735885620116,0.342609703540802,0.3245949447154999,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7984167337417603,0.1964080035686493,0.8872662782669067,285.0047302246094,284.95001220703125,297.1274108886719,295.4263000488281,297.1865539550781,297.227783203125,285.0033264160156,1.0,0.547268271446228,0.5360373854637146,0.5360373854637146,1.0,1.0,-3.1654293537139893,1.2904415130615234,1.8749878406524656,0.0821568816900253,0.9553781151771544,0.9553781151771544,0.0,77.9369125366211,92.0,69444.5703125,0.0,2226.062255859375,1.0,278.8421325683594,283.31524658203125,298.41070556640625,302.8531799316406,293.1499938964844,293.1499938964844,278.54998779296875,33331.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884402871131897,1.0,0.0,0.0,3.712270498275757,3.712294578552246,9.195439929499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11200.65625,0.0,1583.250244140625,1895.4371337890625,0.0,3257.8271484375,0.9173338413238524,1.0,0.0,3.0,1.0,0.0
17748420,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9255367517471312,0.310525119304657,0.2799885869026184,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9885351061820984,0.3768971562385559,0.3570465445518493,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.987360179424286,0.3750916719436645,0.262567937374115,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.960418701171875,0.3432196080684662,0.3253780007362366,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.795021116733551,0.1966430395841598,0.8889949917793274,284.87725830078125,284.95001220703125,297.140625,295.4281311035156,297.1909484863281,297.22607421875,284.8761291503906,1.0,0.5492252707481384,0.5348528027534485,0.5348528027534485,1.0,1.0,-3.1716434955596924,1.290968894958496,1.8806746006011963,0.0804526209831237,0.8672052621841431,0.8672052621841431,0.0,79.16390228271484,92.0,70341.3671875,0.0,2244.219482421875,1.0,278.59716796875,283.1713562011719,298.45751953125,303.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,37632.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898738026618958,1.0,0.0,0.0,3.678332805633545,3.678357362747192,9.028078125083994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.3388671875,0.0,1577.229248046875,1895.4371337890625,0.0,3309.02734375,0.9106565713882446,1.0,0.0,3.0,1.0,0.0
17748480,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9099448323249816,0.3105422258377075,0.2801324725151062,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.976247787475586,0.3774174749851227,0.3576805591583252,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.974685549736023,0.3753068745136261,0.262822538614273,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9455455541610718,0.3437176644802093,0.3259936869144439,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.783286452293396,0.1967840939760208,0.8903729319572449,284.910400390625,284.95001220703125,297.1539306640625,295.4300842285156,297.19464111328125,297.2230529785156,284.9117736816406,1.0,0.5521557331085205,0.5336682200431824,0.5336682200431824,1.0,1.0,-3.1761600971221924,1.2907452583312988,1.885414719581604,0.0786449834704399,0.8702918887138367,0.8702918887138367,0.0,82.79920959472656,110.0,70183.0390625,0.0,2272.33251953125,1.0,278.5576477050781,283.2001342773437,298.446533203125,303.0106201171875,293.1499938964844,293.1499938964844,278.8500061035156,38142.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910865783691406,1.0,0.0,0.0,3.612457513809204,3.612481594085693,8.70760629823053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10109.5546875,0.0,1507.6656494140625,1895.4371337890625,0.0,3320.36767578125,0.8988025188446045,1.0,0.0,3.0,1.0,0.0
17748540,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8934318423271179,0.3109251856803894,0.2804664075374603,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9598638415336608,0.3782252371311188,0.35847008228302,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.957878589630127,0.3758609890937805,0.2632100582122803,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9270687699317932,0.3444739580154419,0.3267503380775451,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7696871757507324,0.1970598548650741,0.8921211957931519,285.02520751953125,284.95001220703125,297.1673583984375,295.4320983886719,297.20001220703125,297.2227478027344,285.0263366699219,1.0,0.5559572577476501,0.5324836373329163,0.5324836373329163,1.0,1.0,-3.182146549224853,1.2911394834518433,1.8910070657730105,0.0768526196479797,0.953320562839508,0.953320562839508,0.0,87.58360290527344,110.0,69545.015625,0.0,2309.532958984375,1.0,278.8006591796875,283.3257141113281,298.4062194824219,302.8121337890625,293.1499938964844,293.1499938964844,278.8500061035156,33717.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861070275306702,1.0,0.0,0.0,3.6692726612091056,3.6692965030670166,8.983658972283592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10459.74609375,0.0,1537.5517578125,1895.4371337890625,0.0,3273.782958984375,0.9094442129135132,1.0,0.0,3.0,1.0,0.0
17748600,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8773981928825378,0.311383455991745,0.2810873091220855,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.941647171974182,0.3791085481643677,0.3595131039619446,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9393081068992616,0.3764986395835876,0.2638119757175445,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9087629318237304,0.3452967703342438,0.3277380764484405,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7564232349395752,0.1973784118890762,0.8945443034172058,285.0110168457031,284.95001220703125,297.1808776855469,295.4342041015625,297.2059326171875,297.2234191894531,285.0096130371094,1.0,0.5605151653289795,0.5312990546226501,0.5312990546226501,1.0,1.0,-3.190625190734864,1.292580485343933,1.89804482460022,0.0751985684037208,0.9671217799186708,0.9671217799186708,0.0,93.12277221679688,128.0,69828.265625,0.0,2355.7109375,1.0,278.84228515625,283.31036376953125,298.4208679199219,302.8858337402344,293.1499938964844,293.1499938964844,278.54998779296875,33149.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851872682571411,1.0,0.0,0.0,3.737096786499024,3.737121105194092,9.31884301280661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11264.240234375,0.0,1610.407470703125,1895.4371337890625,0.0,3265.17236328125,0.9228238463401794,1.0,0.0,3.0,1.0,0.0
17748660,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8605965971946716,0.3114106357097626,0.2815748155117035,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9211446046829224,0.3796465396881103,0.3604616820812225,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9185827374458312,0.3767304420471191,0.2643240690231323,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8910272121429443,0.3457973003387451,0.3286391794681549,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7427715063095093,0.1975015699863433,0.8968124389648438,284.88006591796875,284.95001220703125,297.19451904296875,295.4364318847656,297.2099609375,297.2209167480469,284.8782958984375,1.0,0.565526008605957,0.5300309062004089,0.5300309062004089,1.0,1.0,-3.19826340675354,1.293486475944519,1.9047770500183103,0.0733951777219772,0.8783234357833862,0.8783234357833862,0.0,99.74807739257812,128.0,70812.0,0.0,2406.4384765625,1.0,278.5965270996094,283.161376953125,298.4680480957031,303.1147155761719,293.1499938964844,293.1499938964844,278.54998779296875,37220.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908781409263611,1.0,0.0,0.0,3.7115895748138414,3.711614370346069,9.192067409458105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10926.4599609375,0.0,1612.058837890625,1895.4371337890625,0.0,3318.4189453125,0.917891263961792,1.0,0.0,3.0,1.0,0.0
17748720,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8437910079956055,0.3113075196743011,0.281762957572937,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9011066555976868,0.3800553679466247,0.3611530363559723,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8986188769340515,0.3768126964569092,0.2646091282367706,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8731198906898499,0.3461667597293854,0.3292992711067199,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7291226387023926,0.1975196748971939,0.898408055305481,284.9088439941406,284.95001220703125,297.20831298828125,295.43878173828125,297.2132568359375,297.21697998046875,284.9103088378906,1.0,0.5707293748855591,0.528762698173523,0.528762698173523,1.0,1.0,-3.203341007232666,1.293264865875244,1.910076260566712,0.0714106783270835,0.878335177898407,0.878335177898407,0.0,107.38948059082033,146.0,70660.5859375,0.0,2457.993408203125,1.0,278.5574035644531,283.1866149902344,298.4573974609375,303.05194091796875,293.1499938964844,293.1499938964844,278.8500061035156,38019.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923100233078003,1.0,0.0,0.0,3.647292852401733,3.6473171710968018,8.876352808329102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10170.2509765625,0.0,1545.2607421875,1895.4371337890625,0.0,3331.803955078125,0.9064111709594728,1.0,0.0,3.0,1.0,0.0
