time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8294137120246887,0.3115990459918976,0.2821155786514282,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8846134543418884,0.3807709813117981,0.3619662523269653,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8819514513015747,0.3772466778755188,0.2649970054626465,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8576303720474243,0.3468042314052582,0.3300590813159942,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7168907523155212,0.1976810991764068,0.9001936912536621,285.0256042480469,284.95001220703125,297.22222900390625,295.4412536621094,297.21832275390625,297.2159729003906,285.0269470214844,1.0,0.5761759877204895,0.5274945497512817,0.5274945497512817,1.0,1.0,-3.209428310394287,1.2934579849243164,1.9159703254699707,0.0693995580077171,0.9625099301338196,0.9625099301338196,0.0,115.23722076416016,146.0,69993.4765625,0.0,2512.824951171875,1.0,278.80145263671875,283.3145751953125,298.4168395996094,302.8520202636719,293.1499938964844,293.1499938964844,278.8500061035156,33755.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874449729919434,1.0,0.0,0.0,3.702375650405884,3.702399969100952,9.146485808742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10523.8837890625,0.0,1575.18603515625,1895.4371337890625,0.0,3286.305419921875,0.9168576002120972,1.0,0.0,3.0,1.0,0.0
17748840,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8171166181564331,0.3119950592517853,0.2827555239200592,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8705669045448303,0.3815836608409881,0.3630249500274658,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8677937388420105,0.3777804672718048,0.2655892372131347,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8446662425994873,0.3475212752819061,0.3310332894325256,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7054615616798401,0.1978984624147415,0.9025697708129884,285.01287841796875,284.95001220703125,297.2362976074219,295.4438171386719,297.2240905761719,297.2161560058594,285.0115051269531,1.0,0.5819067358970642,0.5262263417243958,0.5262263417243958,1.0,1.0,-3.217834711074829,1.2946147918701172,1.9232197999954224,0.0675022900104522,0.9777860641479492,0.9777860641479492,0.0,123.09891510009766,149.0,70270.125,0.0,2572.53271484375,1.0,278.842529296875,283.3004150390625,298.4311828613281,302.9250183105469,293.1499938964844,293.1499938964844,278.54998779296875,33171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886559009552002,1.0,0.0,0.0,3.76936149597168,3.769386053085327,9.48044771575951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11337.9873046875,0.0,1648.20556640625,1895.4371337890625,0.0,3278.013671875,0.9301219582557678,1.0,0.0,3.0,1.0,0.0
17748900,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8084419369697571,0.3119707703590393,0.2831659615039825,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8613128066062927,0.3820571303367615,0.3638825118541717,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8583974242210388,0.3779109120368957,0.2660096883773803,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8361622095108032,0.3479175865650177,0.3318079113960266,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6973860263824463,0.1979283392429351,0.9042688608169556,284.8787536621094,284.95001220703125,297.25048828125,295.446533203125,297.22802734375,297.2132873535156,284.87652587890625,1.0,0.5858573913574219,0.5249581933021545,0.5249581933021545,1.0,1.0,-3.2240467071533203,1.294805884361267,1.9292408227920528,0.0655507370829582,0.8870999813079834,0.8870999813079834,0.0,128.97802734375,149.0,71269.5859375,0.0,2617.22900390625,1.0,278.5957946777344,283.1478576660156,298.4782409667969,303.1547546386719,293.1499938964844,293.1499938964844,278.54998779296875,37092.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922287225723267,1.0,0.0,0.0,3.746770858764648,3.746796131134033,9.367151960759657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10996.77734375,0.0,1651.9129638671875,1895.4371337890625,0.0,3331.0439453125,0.9257344603538512,1.0,0.0,3.0,1.0,0.0
17748960,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8007616996765137,0.3118256628513336,0.2832168340682983,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8537937998771667,0.3824074864387512,0.3644154667854309,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8506962060928345,0.3778967261314392,0.2661516368389129,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.829204261302948,0.3481883108615875,0.3322718143463135,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6906160116195679,0.1978663951158523,0.9050005674362184,284.9043273925781,284.95001220703125,297.2648620605469,295.44940185546875,297.2312927246094,297.2090759277344,284.9058532714844,1.0,0.5890541076660156,0.5236822962760925,0.5236822962760925,1.0,1.0,-3.2268946170806885,1.2935357093811035,1.933358788490296,0.0633566305041313,0.8837000727653503,0.8837000727653503,0.0,134.0382843017578,152.0,71066.265625,0.0,2650.80859375,1.0,278.55718994140625,283.1713256835937,298.4677429199219,303.0899658203125,293.1499938964844,293.1499938964844,278.8500061035156,38120.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893615186214447,1.0,0.0,0.0,3.679983615875244,3.680008411407471,9.036183996613544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10221.5537109375,0.0,1582.7833251953125,1895.4371337890625,0.0,3343.999755859375,0.9137222170829772,1.0,0.0,3.0,1.0,0.0
17749020,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7951725125312805,0.312108427286148,0.283404529094696,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8484682440757751,0.383092850446701,0.365037202835083,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8451924324035645,0.3782669305801391,0.2663730680942535,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8241999745368958,0.3487566113471985,0.3328026831150055,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6856575608253479,0.1979750394821167,0.9057785868644714,285.02252197265625,284.95001220703125,297.2793884277344,295.452392578125,297.23651123046875,297.2080993652344,285.02392578125,1.0,0.5917633175849915,0.5224063992500305,0.5224063992500305,1.0,1.0,-3.230370044708252,1.2925182580947876,1.937851905822754,0.0611040666699409,0.9676065444946288,0.9676065444946288,0.0,138.0404510498047,152.0,70322.5625,0.0,2679.8916015625,1.0,278.8021545410156,283.3018493652344,298.42706298828125,302.8853454589844,293.1499938964844,293.1499938964844,278.8500061035156,33947.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886229991912842,1.0,0.0,0.0,3.7306644916534415,3.73068904876709,9.286791851081944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10571.9814453125,0.0,1609.0843505859375,1895.4371337890625,0.0,3297.327880859375,0.9233224391937256,1.0,0.0,3.0,1.0,0.0
17749080,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7915298342704773,0.312522143125534,0.283871442079544,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8450348973274231,0.383898913860321,0.365892082452774,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8415951132774353,0.3787682950496673,0.2667939960956573,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.820912778377533,0.3494334816932678,0.333538681268692,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6823516488075256,0.1981666982173919,0.90709125995636,285.01025390625,284.95001220703125,297.2940979003906,295.4555358886719,297.2426147460937,297.20855712890625,285.0088195800781,1.0,0.5942269563674927,0.5211305618286133,0.5211305618286133,1.0,1.0,-3.236036777496338,1.292407512664795,1.943629264831543,0.0589493550360202,0.982293665409088,0.982293665409088,0.0,141.0831756591797,140.0,70540.734375,0.0,2708.19384765625,1.0,278.8427429199219,283.28887939453125,298.4413757324219,302.95465087890625,293.1499938964844,293.1499938964844,278.54998779296875,33363.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875520825386047,1.0,0.0,0.0,3.793835639953613,3.79386043548584,9.603959369997028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11385.259765625,0.0,1678.65283203125,1895.4371337890625,0.0,3287.3076171875,0.9357696175575256,1.0,0.0,3.0,1.0,0.0
17749140,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7914544939994812,0.3125264644622803,0.284097284078598,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8452166318893433,0.3843762278556824,0.3665320873260498,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8415539264678955,0.3788860440254211,0.2670389711856842,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8210445046424866,0.3498083651065826,0.3340679109096527,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6822525262832642,0.1981917321681976,0.9076939821243286,284.8748779296875,284.95001220703125,297.3089599609375,295.4588317871094,297.2470092773437,297.20611572265625,284.8725280761719,1.0,0.5945361256599426,0.5198546648025513,0.5198546648025513,1.0,1.0,-3.2394111156463623,1.2912999391555786,1.948111176490784,0.0567420944571495,0.8896673321723938,0.8896673321723938,0.0,141.39138793945312,140.0,71495.015625,0.0,2716.7763671875,1.0,278.5953063964844,283.1357116699219,298.4884948730469,303.181396484375,293.1499938964844,293.1499938964844,278.54998779296875,37263.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892990231513977,1.0,0.0,0.0,3.768285751342773,3.768311023712158,9.475037359152338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11031.9375,0.0,1678.55419921875,1895.4371337890625,0.0,3338.160888671875,0.9306728839874268,1.0,0.0,3.0,1.0,0.0
17749200,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7927790880203247,0.3124191761016845,0.2839515209197998,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8468940258026123,0.3847406208515167,0.3668351471424103,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.842953085899353,0.3788778483867645,0.2670026123523712,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.822590708732605,0.3500759601593017,0.3342819213867187,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6834604144096375,0.1981442272663116,0.9073176980018616,284.9000549316406,284.95001220703125,297.3240051269531,295.4623107910156,297.2507629394531,297.2024841308594,284.901611328125,1.0,0.593819260597229,0.518578827381134,0.518578827381134,1.0,1.0,-3.2393603324890137,1.288732886314392,1.9506274461746216,0.0543117932975292,0.8845920562744141,0.8845920562744141,0.0,140.34823608398438,128.0,71224.7109375,0.0,2710.918701171875,1.0,278.5570373535156,283.15997314453125,298.47833251953125,303.1126708984375,293.1499938964844,293.1499938964844,278.8500061035156,38353.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941306471824646,1.0,0.0,0.0,3.696948289871216,3.6969733238220215,9.119689821091016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10242.0595703125,0.0,1603.865234375,1895.4371337890625,0.0,3348.814453125,0.9176531434059144,1.0,0.0,3.0,1.0,0.0
17749260,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7963570952415466,0.3127566874027252,0.2839400172233581,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8507716655731201,0.3854573369026184,0.3672249019145965,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8465377688407898,0.3792778849601745,0.2670494318008423,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8261851072311401,0.3506646454334259,0.3345675766468048,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6865872740745544,0.1982883214950561,0.9070056080818176,285.0191650390625,284.95001220703125,297.3392639160156,295.4659423828125,297.25665283203125,297.2022399902344,285.0205383300781,1.0,0.5924196839332581,0.517403244972229,0.517403244972229,1.0,1.0,-3.2399728298187256,1.2866250276565552,1.95334792137146,0.0520112514495849,0.9678907990455629,0.9678907990455629,0.0,137.85585021972656,128.0,70416.3984375,0.0,2698.404052734375,1.0,278.802490234375,283.2923583984375,298.43817138671875,302.9040832519531,293.1499938964844,293.1499938964844,278.8500061035156,34152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888845443725586,1.0,0.0,0.0,3.743742227554321,3.7437667846679688,9.352014558317024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10587.9267578125,0.0,1625.80615234375,1895.4371337890625,0.0,3299.774658203125,0.9264070391654968,1.0,0.0,3.0,1.0,0.0
17749320,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8022964000701904,0.3132376968860626,0.2842105031013489,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8569931983947754,0.3863067626953125,0.3678507208824157,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8524575233459473,0.3798255324363708,0.2673016786575317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8319052457809448,0.3513787090778351,0.3350664675235748,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.691743791103363,0.1985325962305069,0.9072604775428772,285.0068664550781,284.95001220703125,297.35467529296875,295.4697265625,297.2634582519531,297.2035217285156,285.00543212890625,1.0,0.5906366109848022,0.5162276029586792,0.5162276029586792,1.0,1.0,-3.2428572177886963,1.2854712009429932,1.9573860168457031,0.0498235709965229,0.9814372658729552,0.9814372658729552,0.0,134.1159210205078,116.0,70580.4140625,0.0,2683.592041015625,1.0,278.84283447265625,283.2802124023437,298.4530944824219,302.9705810546875,293.1499938964844,293.1499938964844,278.54998779296875,33559.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875681161880493,1.0,0.0,0.0,3.803362846374512,3.803388118743897,9.652255812397923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11396.173828125,0.0,1691.5496826171875,1895.4371337890625,0.0,3287.45751953125,0.938046395778656,1.0,0.0,3.0,1.0,0.0
17749380,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8089401125907898,0.3133149147033691,0.2843340933322906,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8641616106033325,0.3868336379528045,0.3683604598045349,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8592863082885742,0.3799986541271209,0.267453521490097,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8384419679641724,0.3518003523349762,0.335461288690567,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6976545453071594,0.1986226290464401,0.9073013663291932,284.8724670410156,284.95001220703125,297.3703308105469,295.4737243652344,297.2685546875,297.2019958496094,284.87030029296875,1.0,0.5884694457054138,0.5150520205497742,0.5150520205497742,1.0,1.0,-3.244729995727539,1.283872127532959,1.96085786819458,0.0476328656077384,0.8883825540542603,0.8883825540542603,0.0,129.9610137939453,116.0,71496.078125,0.0,2664.39794921875,1.0,278.5951538085937,283.1287841796875,298.5009460449219,303.1948547363281,293.1499938964844,293.1499938964844,278.54998779296875,37487.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927644491195679,1.0,0.0,0.0,3.773636102676392,3.773661613464356,9.501963518232516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11034.3388671875,0.0,1686.6279296875,1895.4371337890625,0.0,3336.050537109375,0.932012677192688,1.0,0.0,3.0,1.0,0.0
17749440,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8153963088989258,0.3132785260677337,0.2841334939002991,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8716517686843872,0.3872498869895935,0.3685855269432068,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8663923740386963,0.3800486326217651,0.2673639357089996,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8452550768852234,0.352118045091629,0.3355952799320221,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7037203311920166,0.1986433416604995,0.9066284894943236,284.8993530273437,284.95001220703125,297.3861694335937,295.4779052734375,297.2730712890625,297.19921875,284.9009704589844,1.0,0.5858791470527649,0.5138763785362244,0.5138763785362244,1.0,1.0,-3.243859052658081,1.2811102867126465,1.9627487659454343,0.0452851876616478,0.8840119242668152,0.8840119242668152,0.0,125.7099838256836,104.0,71209.0234375,0.0,2639.11328125,1.0,278.5570068359375,283.1548156738281,298.49169921875,303.1250915527344,293.1499938964844,293.1499938964844,278.8500061035156,38486.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936932682991028,1.0,0.0,0.0,3.700167655944824,3.70019268989563,9.135579261965175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10242.26171875,0.0,1608.5634765625,1895.4371337890625,0.0,3344.728759765625,0.9184871315956116,1.0,0.0,3.0,1.0,0.0
17749500,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.823310375213623,0.3136782050132751,0.2840920984745025,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8810907006263733,0.3880155980587005,0.3689285516738891,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8754454255104065,0.3805020153522491,0.267380028963089,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8538862466812134,0.3527544438838959,0.3358328342437744,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7112134695053101,0.1988521963357925,0.9061678051948548,285.0190734863281,284.95001220703125,297.4022216796875,295.4822692871094,297.2796325683594,297.1997375488281,285.0204772949219,1.0,0.5830897688865662,0.5127007961273193,0.5127007961273193,1.0,1.0,-3.2440340518951416,1.2787806987762451,1.965253233909607,0.0429027900099754,0.9676116108894348,0.9676116108894348,0.0,120.81369018554688,104.0,70392.765625,0.0,2612.378173828125,1.0,278.80255126953125,283.28790283203125,298.4527587890625,302.9169006347656,293.1499938964844,293.1499938964844,278.8500061035156,34217.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882965445518494,1.0,0.0,0.0,3.746232032775879,3.7462565898895264,9.364457014271466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10588.345703125,0.0,1629.2017822265625,1895.4371337890625,0.0,3294.2734375,0.9270243048667908,1.0,0.0,3.0,1.0,0.0
17749560,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8332865834236145,0.3142110705375671,0.2843464314937591,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8930719494819641,0.3889074027538299,0.369526743888855,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8870676159858704,0.3810949623584747,0.267614334821701,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8649821877479553,0.3535102605819702,0.3363032341003418,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7200776934623718,0.1991548240184784,0.9063631892204284,285.0072631835937,284.95001220703125,297.4184875488281,295.48681640625,297.2870788574219,297.20166015625,285.005859375,1.0,0.5802779197692871,0.5115954279899597,0.5115954279899597,1.0,1.0,-3.2467076778411865,1.2776169776916504,1.9690905809402464,0.0407640635967254,0.9815126061439514,0.9815126061439514,0.0,115.27647399902344,92.0,70555.3359375,0.0,2587.087646484375,1.0,278.8428649902344,283.2763061523437,298.4689025878906,302.9843444824219,293.1499938964844,293.1499938964844,278.54998779296875,33596.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886877715587616,1.0,0.0,0.0,3.8053596019744873,3.805384874343872,9.662393267717562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11397.3818359375,0.0,1694.2332763671875,1895.4371337890625,0.0,3280.996337890625,0.938527286052704,1.0,0.0,3.0,1.0,0.0
17749620,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8440527319908142,0.3143310844898224,0.284462571144104,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.906045377254486,0.3894689679145813,0.3700203597545624,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8996275663375854,0.3813059329986572,0.267756313085556,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.877149224281311,0.3539664447307586,0.3366815447807312,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7291898727416992,0.1992966681718826,0.906401753425598,284.87322998046875,284.95001220703125,297.4349975585937,295.4915771484375,297.2927551269531,297.2006530761719,284.87109375,1.0,0.5773487091064453,0.5104900598526001,0.5104900598526001,1.0,1.0,-3.2485127449035645,1.2760812044143677,1.9724315404891968,0.0386447496712207,0.8889001607894897,0.8889001607894897,0.0,109.78660583496094,92.0,71477.2109375,0.0,2560.27734375,1.0,278.5951232910156,283.1251220703125,298.5179443359375,303.2100830078125,293.1499938964844,293.1499938964844,278.54998779296875,37494.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920127153396606,1.0,0.0,0.0,3.775655508041382,3.7756810188293457,9.512135648037656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11036.263671875,0.0,1689.075439453125,1895.4371337890625,0.0,3329.025146484375,0.9324821829795836,1.0,0.0,3.0,1.0,0.0
17749680,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8551387190818787,0.3143284320831299,0.2842594087123871,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.920383095741272,0.3899131119251251,0.3702358901500702,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9128775596618652,0.3813865780830383,0.2676618993282318,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.889700710773468,0.354311853647232,0.3368059396743774,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.738384485244751,0.1993621289730072,0.9057615995407104,284.9000244140625,284.95001220703125,297.4517517089844,295.4965515136719,297.2977905273437,297.1983337402344,284.9016418457031,1.0,0.574191153049469,0.5093846917152405,0.5093846917152405,1.0,1.0,-3.2476589679718018,1.2734264135360718,1.9742326736450195,0.036382433027029,0.8847179412841797,0.8847179412841797,0.0,104.5522689819336,80.0,71198.7578125,0.0,2529.57568359375,1.0,278.5569763183594,283.1510009765625,298.5098571777344,303.1419982910156,293.1499938964844,293.1499938964844,278.8500061035156,38473.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929060101509094,1.0,0.0,0.0,3.702682256698608,3.702707290649414,9.148001254288828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10244.771484375,0.0,1611.3475341796875,1895.4371337890625,0.0,3337.373291015625,0.9190412759780884,1.0,0.0,3.0,1.0,0.0
17749740,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8690019249916077,0.3147554099559784,0.2842177152633667,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9383105039596558,0.3907029032707214,0.3705742657184601,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9302520155906676,0.3818653225898742,0.2676760256290436,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9049763679504396,0.3549716472625732,0.3370384871959686,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7497154474258423,0.1996089369058609,0.9053491353988647,285.0199279785156,284.95001220703125,297.4687194824219,295.5017395019531,297.3048400878906,297.1991577148437,285.0213623046875,1.0,0.5709799528121948,0.5082793235778809,0.5082793235778809,1.0,1.0,-3.247894048690796,1.2712202072143557,1.97667396068573,0.0340872481465339,0.968704342842102,0.968704342842102,0.0,98.92586517333984,80.0,70387.515625,0.0,2498.874267578125,1.0,278.8026123046875,283.2843017578125,298.471923828125,302.93524169921875,293.1499938964844,293.1499938964844,278.8500061035156,34207.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874855637550354,1.0,0.0,0.0,3.7489614486694336,3.74898624420166,9.378108529745076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.4677734375,0.0,1632.3050537109375,1895.4371337890625,0.0,3286.684814453125,0.9276291728019714,1.0,0.0,3.0,1.0,0.0
17749800,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8869726657867432,0.3153118193149566,0.28447425365448,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9596870541572572,0.3916158080101013,0.3711721897125244,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.951818585395813,0.3824800550937652,0.267910748720169,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9260016679763794,0.3557476997375488,0.3375078737735748,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7644701600074768,0.1999441683292389,0.9055996537208556,285.00836181640625,284.95001220703125,297.4859619140625,295.5071716308594,297.3127136230469,297.20135498046875,285.0069580078125,1.0,0.5678568482398987,0.5071739554405212,0.5071739554405212,1.0,1.0,-3.250657081604004,1.2700520753860474,1.980605125427246,0.0318978428840637,0.9830993413925172,0.9830993413925172,0.0,92.84032440185548,83.0,70556.9140625,0.0,2470.592529296875,1.0,278.8428649902344,283.2727966308594,298.48907470703125,303.004150390625,293.1499938964844,293.1499938964844,278.54998779296875,33577.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860536813735962,1.0,0.0,0.0,3.808449029922485,3.808474063873291,9.67808773566503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11404.0458984375,0.0,1697.7845458984375,1895.4371337890625,0.0,3273.283447265625,0.9392170906066896,1.0,0.0,3.0,1.0,0.0
17749860,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8986144065856934,0.3154470920562744,0.2846849262714386,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9722520112991332,0.3921917080879211,0.3717633783817291,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9646697640419006,0.3827064037322998,0.2681254744529724,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9399794936180116,0.3562175929546356,0.3379831612110138,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7742451429367065,0.2001116871833801,0.9061532020568848,284.8747863769531,284.95001220703125,297.5034484863281,295.5128173828125,297.3188171386719,297.2005615234375,284.8726806640625,1.0,0.5665822625160217,0.5060818791389465,0.5060818791389465,1.0,1.0,-3.253759860992432,1.2690333127975464,1.9847265481948853,0.029777206480503,0.8912230730056763,0.8912230730056763,0.0,89.42314147949219,83.0,71510.7265625,0.0,2457.741455078125,1.0,278.59503173828125,283.1217041015625,298.53912353515625,303.2320556640625,293.1499938964844,293.1499938964844,278.54998779296875,37412.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911875486373901,1.0,0.0,0.0,3.780286073684693,3.780311584472656,9.53548124016379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11047.134765625,0.0,1693.9488525390625,1895.4371337890625,0.0,3321.3115234375,0.9335030913352966,1.0,0.0,3.0,1.0,0.0
17749920,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9044824242591858,0.3154389858245849,0.2846181690692901,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9783418774604796,0.392635315656662,0.3721241652965545,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.970806121826172,0.3827861845493316,0.2681387364864349,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9470846056938172,0.3565615713596344,0.3382521569728851,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7793152928352356,0.2001861035823822,0.9062504172325134,284.901611328125,284.95001220703125,297.52117919921875,295.5186767578125,297.3241882324219,297.1982727050781,284.9033203125,1.0,0.565829336643219,0.504989743232727,0.504989743232727,1.0,1.0,-3.254786252975464,1.2671416997909546,1.9876445531845093,0.0275691151618957,0.8875512480735779,0.8875512480735779,0.0,87.75443267822266,86.0,71276.40625,0.0,2450.503662109375,1.0,278.55694580078125,283.1470031738281,298.5322570800781,303.1676940917969,293.1499938964844,293.1499938964844,278.8500061035156,38363.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921258449554443,1.0,0.0,0.0,3.70990800857544,3.709933042526245,9.183739848594996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10259.48828125,0.0,1618.81982421875,1895.4371337890625,0.0,3330.082763671875,0.9205809235572816,1.0,0.0,3.0,1.0,0.0
17749980,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9089511036872864,0.3158424198627472,0.2847312688827514,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9826050400733948,0.3934124708175659,0.3726329505443573,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.975078821182251,0.3832497298717499,0.2682777345180511,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9521695375442504,0.3572070002555847,0.3386539220809936,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7829908728599548,0.2004241198301315,0.9066781401634216,285.0228576660156,284.95001220703125,297.5391845703125,295.5248107910156,297.3314514160156,297.198974609375,285.02447509765625,1.0,0.565618097782135,0.5038976073265076,0.5038976073265076,1.0,1.0,-3.257176399230957,1.2658072710037231,1.9913690090179443,0.0253398437052965,0.9731550216674804,0.9731550216674804,0.0,86.67341613769531,86.0,70500.625,0.0,2449.21142578125,1.0,278.80279541015625,283.2810974121094,298.4955749511719,302.9644470214844,293.1499938964844,293.1499938964844,278.8500061035156,34128.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867840766906738,1.0,0.0,0.0,3.757638454437256,3.7576632499694815,9.421569870937674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10613.9228515625,0.0,1641.8353271484375,1895.4371337890625,0.0,3280.1201171875,0.9295167326927184,1.0,0.0,3.0,1.0,0.0
17750040,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9132735729217528,0.3163621425628662,0.2851565480232239,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9863415956497192,0.3943029344081878,0.3734204471111297,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9788604378700256,0.383838802576065,0.2686504125595093,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.956707775592804,0.3579583466053009,0.3393109738826751,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7863532304763794,0.2007348388433456,0.9078314304351808,285.012939453125,284.95001220703125,297.5574645996094,295.5311584472656,297.3394775390625,297.2008972167969,285.0116577148437,1.0,0.5659422278404236,0.5028054714202881,0.5028054714202881,1.0,1.0,-3.262279748916626,1.2655779123306274,1.996701717376709,0.0232184845954179,0.9899622201919556,0.9899622201919556,0.0,85.86927032470703,104.0,70717.171875,0.0,2454.793701171875,1.0,278.8429260253906,283.2703857421875,298.5139465332031,303.0373840332031,293.1499938964844,293.1499938964844,278.54998779296875,33461.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885453462600708,1.0,0.0,0.0,3.819234371185303,3.819259643554688,9.73298142525891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11436.9375,0.0,1709.854736328125,1895.4371337890625,0.0,3267.66455078125,0.9415929317474364,1.0,0.0,3.0,1.0,0.0
17750100,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.904826521873474,0.3164417743682861,0.2855434715747833,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9793520569801332,0.3948399126529693,0.3742117881774902,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9711452722549438,0.3840232789516449,0.2690107524394989,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.948123574256897,0.3583875000476837,0.3399843871593475,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7796384692192078,0.2008599191904068,0.9093202352523804,284.87872314453125,284.95001220703125,297.5760192871094,295.53778076171875,297.3456726074219,297.19970703125,284.8763732910156,1.0,0.5684444308280945,0.5017133355140686,0.5017133355140686,1.0,1.0,-3.267821311950684,1.2655084133148191,2.0023128986358643,0.0211440660059452,0.8991687893867493,0.8991687893867493,0.0,88.30470275878906,104.0,71751.90625,0.0,2479.320068359375,1.0,278.5947570800781,283.11724853515625,298.56524658203125,303.2710266113281,293.1499938964844,293.1499938964844,278.54998779296875,37105.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890718400478363,1.0,0.0,0.0,3.797147512435913,3.797173023223877,9.620733862902853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11091.076171875,0.0,1711.7255859375,1895.4371337890625,0.0,3316.92529296875,0.937170147895813,1.0,0.0,3.0,1.0,0.0
17750160,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8897174596786499,0.3163496851921081,0.2856480181217193,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9645074009895324,0.3952205777168274,0.3747706115245819,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9551292061805724,0.384035974740982,0.269167959690094,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9309141039848328,0.3586674630641937,0.3404501080513,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.767055094242096,0.200869545340538,0.9103460311889648,284.9030456542969,284.95001220703125,297.5948791503906,295.5446472167969,297.3509826660156,297.1968688964844,284.90478515625,1.0,0.5717021822929382,0.5005947351455688,0.5005947351455688,1.0,1.0,-3.2712576389312744,1.264500617980957,2.0067570209503174,0.0189324170351028,0.8945369124412537,0.8945369124412537,0.0,92.94139862060548,122.0,71576.1640625,0.0,2512.031005859375,1.0,278.55682373046875,283.1396179199219,298.5598449707031,303.2125244140625,293.1499938964844,293.1499938964844,278.8500061035156,38143.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918431997299194,1.0,0.0,0.0,3.731426477432251,3.731451749801636,9.290585012422524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10303.541015625,0.0,1642.053466796875,1895.4371337890625,0.0,3327.440673828125,0.9252068996429444,1.0,0.0,3.0,1.0,0.0
17750220,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8740103840827942,0.3166605830192566,0.2859275341033935,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.946969211101532,0.395927757024765,0.3754753172397613,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9366533160209656,0.3844249844551086,0.2694486379623413,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.912584125995636,0.3592411875724792,0.3410466015338897,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.754085898399353,0.2010291963815689,0.9116823673248292,285.0262451171875,284.95001220703125,297.614013671875,295.5517883300781,297.358154296875,297.1968688964844,285.02813720703125,1.0,0.5756663680076599,0.4994761645793915,0.4994761645793915,1.0,1.0,-3.276008129119873,1.264018177986145,2.0119898319244385,0.0166865680366754,0.9821973443031312,0.9821973443031312,0.0,98.50540161132812,122.0,70825.2109375,0.0,2552.635009765625,1.0,278.8033142089844,283.2753295898437,298.5242614746094,303.012451171875,293.1499938964844,293.1499938964844,278.8500061035156,34048.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866721391677856,1.0,0.0,0.0,3.779923677444458,3.779948711395264,9.533653724247416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10666.140625,0.0,1667.453369140625,1895.4371337890625,0.0,3279.072265625,0.9344406127929688,1.0,0.0,3.0,1.0,0.0
17750280,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.859604001045227,0.3170878887176513,0.2865263819694519,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.92924964427948,0.3967479765415191,0.376466691493988,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9186524152755736,0.3849404156208038,0.2699690461158752,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8967489004135132,0.3599199056625366,0.3419055044651031,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.742251992225647,0.2012535035610199,0.9137457013130188,285.0186462402344,284.95001220703125,297.6334533691406,295.5592041015625,297.3661193847656,297.1981201171875,285.0174560546875,1.0,0.5802820920944214,0.4983575642108917,0.4983575642108917,1.0,1.0,-3.2835140228271484,1.2646464109420776,2.018867492675781,0.0145390648394823,1.0,1.0,0.0,104.59489440917967,140.0,71084.9765625,0.0,2601.872314453125,1.0,278.84307861328125,283.2658996582031,298.5434875488281,303.0889587402344,293.1499938964844,293.1499938964844,278.54998779296875,33367.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854842185974121,1.0,0.0,0.0,3.843073844909668,3.843099355697632,9.854867357717012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11504.5,0.0,1738.0283203125,1895.4371337890625,0.0,3267.952392578125,0.9469093084335328,1.0,0.0,3.0,1.0,0.0
17750340,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8450588583946228,0.3170660436153412,0.2869982123374939,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.910863995552063,0.3972043097019195,0.3773679435253143,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9010905623435974,0.3850424885749817,0.2704087793827057,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8808987736701965,0.3602666556835174,0.3426867425441742,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7303262948989868,0.2012815326452255,0.9156793355941772,284.8823547363281,284.95001220703125,297.6531677246094,295.56689453125,297.3722229003906,297.1962280273437,284.8794250488281,1.0,0.5852680802345276,0.4972389638423919,0.4972389638423919,1.0,1.0,-3.290262460708618,1.2649379968643188,2.025324583053589,0.0124140921980142,0.9114713072776794,0.9114713072776794,0.0,111.63568115234376,140.0,72195.921875,0.0,2655.11767578125,1.0,278.5942077636719,283.10919189453125,298.595703125,303.3280334472656,293.1499938964844,293.1499938964844,278.54998779296875,36742.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908737897872925,1.0,0.0,0.0,3.827980041503906,3.828006029129028,9.777608056538156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11167.0986328125,0.0,1746.166748046875,1895.4371337890625,0.0,3318.37841796875,0.943970263004303,1.0,0.0,3.0,1.0,0.0
17750400,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.830427348613739,0.3168571591377258,0.2871303856372833,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8936288952827454,0.397487610578537,0.3779749274253845,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8841320276260376,0.3849560618400574,0.2706004083156585,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8648414015769958,0.3604494631290436,0.3431999385356903,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7179656624794006,0.2011850178241729,0.916877031326294,284.90167236328125,284.95001220703125,297.6732482910156,295.5748596191406,297.3773498535156,297.19256591796875,284.9034423828125,1.0,0.5903645157814026,0.4961203634738922,0.4961203634738922,1.0,1.0,-3.294167280197144,1.2640488147735596,2.030118465423584,0.0101633463054895,0.9035898447036744,0.9035898447036744,0.0,119.64228057861328,158.0,72041.578125,0.0,2708.14306640625,1.0,278.556640625,283.1271667480469,298.5915222167969,303.27362060546875,293.1499938964844,293.1499938964844,278.25,37979.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921541571617126,1.0,0.0,0.0,3.76569938659668,3.765724897384644,9.462035563956306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11747.490234375,0.0,1681.0185546875,1895.4371337890625,0.0,3330.347412109375,0.9326924681663512,1.0,0.0,3.0,1.0,0.0
17750460,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8170860409736633,0.316605806350708,0.2872732579708099,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8782414793968201,0.3977184295654297,0.3785761296749115,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8687906265258789,0.3848188519477844,0.2707918286323547,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8505284190177917,0.3605803549289703,0.3437038958072662,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7056931853294373,0.2010363340377807,0.917954683303833,284.8308410644531,284.95001220703125,297.693603515625,295.5831298828125,297.3824768066406,297.1887512207031,284.83648681640625,1.0,0.5955852270126343,0.4949725866317749,0.4949725866317749,1.0,1.0,-3.2978811264038086,1.2630057334899902,2.034875631332397,0.0078181447461247,0.8264655470848083,0.8264655470848083,0.0,127.96755981445312,158.0,72386.7578125,0.0,2762.69091796875,1.0,278.29913330078125,283.0423583984375,298.6121520996094,303.402587890625,293.1499938964844,293.1499938964844,278.25,42470.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895835816860199,1.0,0.0,0.0,3.641024351119995,3.641049385070801,8.845868251228239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11240.9228515625,0.0,1571.4998779296875,1895.4371337890625,0.0,3364.73779296875,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
17750520,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8042039275169373,0.3165315985679626,0.2874030470848083,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8643838763237,0.3980840146541595,0.3791530430316925,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8550621271133423,0.3848415911197662,0.2709676325321197,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8378006219863892,0.3608302474021911,0.3441827893257141,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6938400864601135,0.2009349763393402,0.9188833832740784,284.8967590332031,284.95001220703125,297.7143249511719,295.5916748046875,297.3883972167969,297.1860656738281,284.8983459472656,1.0,0.6008701920509338,0.4938248097896576,0.4938248097896576,1.0,1.0,-3.3012475967407227,1.2618027925491333,2.0394446849823,0.0054113320074975,0.8445770740509033,0.8445770740509033,0.0,136.53713989257812,161.0,72179.65625,0.0,2818.01123046875,1.0,278.2581481933594,283.0951538085937,298.5948791503906,303.2999572753906,293.1499938964844,293.1499938964844,278.54998779296875,40002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948826193809509,1.0,0.0,0.0,3.564849615097046,3.564873456954956,8.479606776745641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10484.4453125,0.0,1469.7330322265625,1895.4371337890625,0.0,3355.837890625,0.889845073223114,1.0,0.0,3.0,1.0,0.0
17750580,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.796133279800415,0.3168464601039886,0.2877064347267151,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8562682271003723,0.3987790644168854,0.37985959649086,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8469894528388977,0.3852386474609375,0.2712657749652862,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8303114771842957,0.3613815307617187,0.3447689712047577,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6866000294685364,0.2010070979595184,0.9198378920555116,285.0149841308594,284.95001220703125,297.7353515625,295.6005249023437,297.3962707519531,297.18634033203125,285.0150756835937,1.0,0.6044605374336243,0.4926770329475403,0.4926770329475403,1.0,1.0,-3.305473566055298,1.260934352874756,2.044539213180542,0.0029987879097461,0.9267898201942444,0.9267898201942444,0.0,142.38143920898438,161.0,71511.3984375,0.0,2859.890869140625,1.0,278.4993896484375,283.2235717773437,298.5624389648437,303.0968322753906,293.1499938964844,293.1499938964844,278.54998779296875,34449.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886958360671997,1.0,0.0,0.0,3.6151185035705566,3.6151418685913086,8.720439268472546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10839.8291015625,0.0,1483.212646484375,1895.4371337890625,0.0,3298.0087890625,0.8980317711830139,1.0,0.0,3.0,1.0,0.0
