time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7909003496170044,0.3172160387039184,0.2882132828235626,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8510991930961609,0.3995405435562134,0.3807472884654999,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8418074250221252,0.3857066631317138,0.2717201113700866,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8254764676094055,0.3619997799396515,0.3455186486244201,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6818431615829468,0.2011394649744033,0.9211704730987548,285.0006103515625,284.95001220703125,297.7567138671875,295.6097106933594,297.4047546386719,297.18756103515625,284.9996643066406,1.0,0.6075900793075562,0.491529256105423,0.491529256105423,1.0,1.0,-3.311340570449829,1.2607139348983765,2.050626754760742,0.0006203454686328,0.9364357590675354,0.9364357590675354,0.0,146.69369506835938,149.0,71712.8359375,0.0,2896.712158203125,1.0,278.5418395996094,283.2110595703125,298.5863342285156,303.17462158203125,293.1499938964844,293.1499938964844,278.25,33811.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868985176086426,1.0,0.0,0.0,3.671945333480835,3.671969175338745,8.996751148515614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11654.8818359375,0.0,1541.2481689453125,1895.4371337890625,0.0,3281.191162109375,0.9086641073226928,1.0,0.0,3.0,1.0,0.0
17750700,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7895630598068237,0.317180335521698,0.2884330451488495,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8499912619590759,0.3999699652194977,0.3813782036304474,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8405388593673706,0.385800689458847,0.2719698250293731,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8243946433067322,0.3623204529285431,0.3460292518138885,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6806002259254456,0.2011110633611679,0.9216887950897216,284.8826599121094,284.95001220703125,297.7784423828125,295.6191711425781,297.411865234375,297.1859741210937,284.8829040527344,1.0,0.608374834060669,0.4903814792633056,0.4903814792633056,1.0,1.0,-3.314537525177002,1.2593878507614136,2.055149555206299,-0.0017852204618975,0.854267954826355,0.854267954826355,0.0,147.94432067871094,149.0,72523.2265625,0.0,2910.609130859375,1.0,278.29815673828125,283.0777893066406,298.6405334472656,303.4034423828125,293.1499938964844,293.1499938964844,278.25,38175.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915622234344482,1.0,0.0,0.0,3.627654075622559,3.627678394317627,8.781021847426018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11290.234375,0.0,1524.6298828125,1895.4371337890625,0.0,3324.814453125,0.8997798562049866,1.0,0.0,3.0,1.0,0.0
17750760,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7899796366691589,0.3170855045318603,0.288304328918457,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8507559895515442,0.4003307521343231,0.3816855847835541,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8410555124282837,0.38582843542099,0.271959900856018,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8250618577003479,0.3625818789005279,0.3462430238723755,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6809705495834351,0.2010404914617538,0.9212709665298462,284.9169921875,284.95001220703125,297.8005065917969,295.62896728515625,297.4188537597656,297.18359375,284.91766357421875,1.0,0.6080149412155151,0.4892790019512176,0.4892790019512176,1.0,1.0,-3.3144900798797607,1.2568367719650269,2.0576531887054443,-0.0042595528066158,0.8610988855361938,0.8610988855361938,0.0,147.5408477783203,137.0,72368.28125,0.0,2908.23876953125,1.0,278.25799560546875,283.1058654785156,298.6386413574219,303.3459167480469,293.1499938964844,293.1499938964844,278.54998779296875,38119.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921377658843994,1.0,0.0,0.0,3.567699670791626,3.567723274230957,8.493170753354207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10525.9541015625,0.0,1459.0181884765625,1895.4371337890625,0.0,3330.19384765625,0.8888185024261475,1.0,0.0,3.0,1.0,0.0
17750820,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7927293181419373,0.3173718452453613,0.2882947921752929,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8538380861282349,0.4009991884231567,0.3820708096027374,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8438337445259094,0.3862163424491882,0.2720299363136291,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8278811573982239,0.3631335198879242,0.3465279042720794,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6833384037017822,0.2011406570672989,0.9209022521972656,285.0229797363281,284.95001220703125,297.8229064941406,295.6390686035156,297.427734375,297.18408203125,285.0230407714844,1.0,0.6068853735923767,0.4881765246391296,0.4881765246391296,1.0,1.0,-3.31504487991333,1.25452983379364,2.0605149269104004,-0.0067863198928534,0.9393407702445984,0.9393407702445984,0.0,145.50990295410156,137.0,71720.171875,0.0,2897.95166015625,1.0,278.4996032714844,283.224609375,298.6092224121094,303.15625,293.1499938964844,293.1499938964844,278.54998779296875,33703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869122862815857,1.0,0.0,0.0,3.624983310699463,3.625006675720215,8.768096790845448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10882.3154296875,0.0,1488.4462890625,1895.4371337890625,0.0,3281.320068359375,0.8994595408439636,1.0,0.0,3.0,1.0,0.0
17750880,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7976868152618408,0.3177420794963836,0.2885054349899292,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8591365814208984,0.4017463624477386,0.3826406002044678,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8487807512283325,0.3867037892341614,0.2722669839859009,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8327242136001587,0.3637748658657074,0.3469896912574768,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6876137256622314,0.2013144195079803,0.920972466468811,285.0032958984375,284.95001220703125,297.845703125,295.6495056152344,297.4373779296875,297.18560791015625,285.0018005371094,1.0,0.6052865982055664,0.4870740473270416,0.4870740473270416,1.0,1.0,-3.3173975944519043,1.2529351711273191,2.064462423324585,-0.0092616779729723,0.9474612474441528,0.9474612474441528,0.0,142.1604766845703,125.0,71954.4609375,0.0,2884.022216796875,1.0,278.5419311523437,283.2073974609375,298.6324157714844,303.2370300292969,293.1499938964844,293.1499938964844,278.25,33341.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856505751609802,1.0,0.0,0.0,3.687892198562622,3.687916040420532,9.075064326680148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11710.625,0.0,1555.6383056640625,1895.4371337890625,0.0,3269.509521484375,0.9118356108665466,1.0,0.0,3.0,1.0,0.0
17750940,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8033610582351685,0.3177172243595123,0.2885429561138153,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8653134107589722,0.4021627008914947,0.3830609023571014,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8545641899108887,0.3868332207202911,0.2723897695541382,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8383480310440063,0.3641319572925567,0.3473305106163025,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6926089525222778,0.2013354748487472,0.9207553267478944,284.8788146972656,284.95001220703125,297.8688659667969,295.6603088378906,297.44537353515625,297.1843566894531,284.87841796875,1.0,0.6032362580299377,0.4859715700149536,0.4859715700149536,1.0,1.0,-3.318493366241455,1.2508176565170288,2.0676755905151367,-0.0117315333336591,0.8608105182647705,0.8608105182647705,0.0,138.31776428222656,125.0,72801.109375,0.0,2864.599853515625,1.0,278.2977600097656,283.0681457519531,298.685791015625,303.4675598144531,293.1499938964844,293.1499938964844,278.25,37803.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906144499778748,1.0,0.0,0.0,3.649420976638794,3.6494452953338623,8.88671422671905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11347.4375,0.0,1546.0172119140625,1895.4371337890625,0.0,3315.953125,0.9043270945549012,1.0,0.0,3.0,1.0,0.0
17751000,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8091918230056763,0.3176304996013641,0.2882855832576751,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8719024062156677,0.4025057256221771,0.3832094967365265,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.860729455947876,0.3869009912014007,0.2722995579242706,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8443465828895569,0.3644338846206665,0.3474364578723907,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6978773474693298,0.2013122737407684,0.9198745489120485,284.9114685058594,284.95001220703125,297.89239501953125,295.6714172363281,297.453125,297.18231201171875,284.9123840332031,1.0,0.6007310152053833,0.4848690629005432,0.4848690629005432,1.0,1.0,-3.317065477371216,1.2476778030395508,2.069387912750244,-0.0143097126856446,0.8645893335342407,0.8645893335342407,0.0,134.25559997558594,113.0,72610.453125,0.0,2838.585205078125,1.0,278.2578430175781,283.0960998535156,298.683349609375,303.4079284667969,293.1499938964844,293.1499938964844,278.54998779296875,38120.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913201093673706,1.0,0.0,0.0,3.5864622592926025,3.5864858627319336,8.582736654716427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10567.388671875,0.0,1479.2142333984375,1895.4371337890625,0.0,3322.55078125,0.8929505348205566,1.0,0.0,3.0,1.0,0.0
17751060,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8163895606994629,0.3179439604282379,0.2881902754306793,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8803310394287109,0.4031733274459839,0.3834788203239441,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8687242865562439,0.3873504102230072,0.2723260521888733,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8520603179931641,0.3650440573692322,0.3476610779762268,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7045761942863464,0.201465293765068,0.919222354888916,285.01959228515625,284.95001220703125,297.91632080078125,295.6828918457031,297.462890625,297.1832275390625,285.01983642578125,1.0,0.5980072021484375,0.4838708341121673,0.4838708341121673,1.0,1.0,-3.3167574405670166,1.2452110052108765,2.0715463161468506,-0.016702277585864,0.9427764415740968,0.9427764415740968,0.0,129.48226928710938,113.0,71938.0,0.0,2810.93017578125,1.0,278.5,283.2172241210937,298.65380859375,303.2159118652344,293.1499938964844,293.1499938964844,278.54998779296875,33777.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860906362533569,1.0,0.0,0.0,3.641754627227783,3.641778230667114,8.84941698586772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10925.361328125,0.0,1507.4215087890625,1895.4371337890625,0.0,3273.629150390625,0.903255820274353,1.0,0.0,3.0,1.0,0.0
17751120,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8252291083335876,0.3183523416519165,0.2883536517620086,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8909578323364258,0.403931587934494,0.3839728832244873,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.878938615322113,0.3879076540470123,0.2725494801998138,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8618956804275513,0.3657505512237549,0.3481008410453796,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7128435969352722,0.201693907380104,0.9191508293151855,285.00146484375,284.95001220703125,297.9406433105469,295.6947326660156,297.473388671875,297.1852722167969,285.0000305175781,1.0,0.5952308177947998,0.4828725755214691,0.4828725755214691,1.0,1.0,-3.3186755180358887,1.2436416149139404,2.075033903121948,-0.0190138965845108,0.9511203169822692,0.9511203169822692,0.0,124.0696029663086,101.0,72165.625,0.0,2784.32861328125,1.0,278.5420837402344,283.2014465332031,298.6775817871094,303.2962951660156,293.1499938964844,293.1499938964844,278.25,33401.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847782015800476,1.0,0.0,0.0,3.7034525871276855,3.703476667404175,9.15180692118156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11759.55859375,0.0,1573.728271484375,1895.4371337890625,0.0,3261.342041015625,0.9153821468353271,1.0,0.0,3.0,1.0,0.0
17751180,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8345018625259399,0.3183664083480835,0.2883685231208801,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.90230792760849,0.4043620824813843,0.3843448460102081,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8899165391921997,0.3881003558635711,0.2726742327213287,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8725718855857849,0.3661665022373199,0.348440021276474,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7210643887519836,0.2017670571804046,0.9188870787620544,284.8769226074219,284.95001220703125,297.9653625488281,295.7069091796875,297.4822692871094,297.1844787597656,284.87646484375,1.0,0.5923119187355042,0.4818743169307709,0.4818743169307709,1.0,1.0,-3.3196072578430176,1.2416633367538452,2.077944040298462,-0.0213031731545925,0.8638505339622498,0.8638505339622498,0.0,118.68710327148438,101.0,73024.59375,0.0,2755.797119140625,1.0,278.2973937988281,283.0619201660156,298.7319030761719,303.5281066894531,293.1499938964844,293.1499938964844,278.25,37805.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896694183349609,1.0,0.0,0.0,3.665245771408081,3.665270328521729,8.96395135896455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11394.6318359375,0.0,1563.7628173828125,1895.4371337890625,0.0,3307.115966796875,0.9078769087791444,1.0,0.0,3.0,1.0,0.0
17751240,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8439713716506958,0.3183150589466095,0.2881014943122864,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9145482778549194,0.4047200083732605,0.384461760520935,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9011370539665222,0.3882191479206085,0.2725903987884521,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8836316466331482,0.3665165305137634,0.3485511839389801,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7291259765625,0.2017903625965118,0.918014407157898,284.9100341796875,284.95001220703125,297.990478515625,295.7194519042969,297.4908447265625,297.18280029296875,284.9110412597656,1.0,0.5891637206077576,0.4808760583400726,0.4808760583400726,1.0,1.0,-3.318156242370605,1.2387266159057615,2.079429626464844,-0.0236859899014234,0.8672677278518677,0.8672677278518677,0.0,113.4887237548828,89.0,72833.390625,0.0,2723.3359375,1.0,278.2577514648437,283.09051513671875,298.73077392578125,303.4695739746094,293.1499938964844,293.1499938964844,278.54998779296875,38158.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903111219406128,1.0,0.0,0.0,3.6014046669006348,3.601428747177124,8.654403700347757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10608.1083984375,0.0,1495.7052001953125,1895.4371337890625,0.0,3313.11669921875,0.8963049054145813,1.0,0.0,3.0,1.0,0.0
17751300,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8557431697845459,0.3186666369438171,0.2880071997642517,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9302579760551452,0.4054092168807983,0.3847146034240722,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.915455400943756,0.3887148201465606,0.2726258337497711,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8970678448677063,0.3671705722808838,0.3487854301929474,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7388073205947876,0.2019868046045303,0.9174047112464904,285.01983642578125,284.95001220703125,298.0159912109375,295.7323608398437,297.5014343261719,297.1840515136719,285.0202331542969,1.0,0.5859658122062683,0.4798778295516968,0.4798778295516968,1.0,1.0,-3.3179233074188232,1.2362734079360962,2.0816500186920166,-0.0261085927486419,0.9463690519332886,0.9463690519332886,0.0,107.8692398071289,89.0,72157.828125,0.0,2691.046875,1.0,278.5003662109375,283.2132873535156,298.7027587890625,303.2786865234375,293.1499938964844,293.1499938964844,278.54998779296875,33814.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885032594203949,1.0,0.0,0.0,3.6560380458831774,3.656061887741089,8.918970024751616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10970.263671875,0.0,1523.520263671875,1895.4371337890625,0.0,3263.7236328125,0.9064847826957704,1.0,0.0,3.0,1.0,0.0
17751360,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.870761513710022,0.3191141784191131,0.288181334733963,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9493234753608704,0.4061934053897857,0.3852061033248901,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9343684315681458,0.389314591884613,0.2728615403175354,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9142510294914246,0.3679170608520508,0.3492395281791687,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7510150671005249,0.202255979180336,0.9174014925956726,285.0027160644531,284.95001220703125,298.0419311523437,295.74566650390625,297.51275634765625,297.1863708496094,285.0013427734375,1.0,0.5828438997268677,0.4789110422134399,0.4789110422134399,1.0,1.0,-3.320001602172852,1.2348004579544067,2.085201025009156,-0.0283980425447225,0.9557037353515624,0.9557037353515624,0.0,101.81982421875,77.0,72394.53125,0.0,2661.087646484375,1.0,278.5422058105469,283.1982116699219,298.72808837890625,303.3612060546875,293.1499938964844,293.1499938964844,278.25,33401.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836822509765625,1.0,0.0,0.0,3.717854261398315,3.717878580093384,9.223123242918518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11813.14453125,0.0,1590.1778564453125,1895.4371337890625,0.0,3251.078369140625,0.918633222579956,1.0,0.0,3.0,1.0,0.0
17751420,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8874167799949646,0.3191615343093872,0.288211315870285,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9683664441108704,0.406644731760025,0.3855821192264557,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.954319417476654,0.3895409703254699,0.2729993164539337,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9345412850379944,0.3683645129203796,0.3495940864086151,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7647654414176941,0.2023648023605346,0.9172205924987792,284.877197265625,284.95001220703125,298.0682983398437,295.7593688964844,297.5223999023437,297.185791015625,284.8765563964844,1.0,0.5796728730201721,0.4779442846775055,0.4779442846775055,1.0,1.0,-3.321133136749268,1.2329418659210205,2.088191270828247,-0.0306549798697233,0.8681114315986633,0.8681114315986633,0.0,95.96837615966795,77.0,73283.7734375,0.0,2630.26171875,1.0,278.29705810546875,283.0572509765625,298.7839660644531,303.59625244140625,293.1499938964844,293.1499938964844,278.25,37708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885391354560852,1.0,0.0,0.0,3.6818928718566895,3.681917428970337,9.04556259229139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11449.927734375,0.0,1581.8372802734375,1895.4371337890625,0.0,3296.54296875,0.9115564823150636,1.0,0.0,3.0,1.0,0.0
17751480,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9051079154014589,0.3191332221031189,0.2879564166069031,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9858134984970092,0.4070090651512146,0.3856981694698334,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9732908010482788,0.3896819949150085,0.2729246914386749,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.955319046974182,0.3687359392642975,0.3497162759304046,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7797061204910278,0.2024178057909011,0.9164304733276368,284.9096374511719,284.95001220703125,298.0950927734375,295.7734375,297.5317077636719,297.18426513671875,284.91070556640625,1.0,0.5763360261917114,0.476977527141571,0.476977527141571,1.0,1.0,-3.3198559284210205,1.2301206588745115,2.089735269546509,-0.0329985804855823,0.8709022402763367,0.8709022402763367,0.0,90.43759155273438,95.0,73100.2265625,0.0,2596.312744140625,1.0,278.25762939453125,283.08544921875,298.7845153808594,303.5401611328125,293.1499938964844,293.1499938964844,278.54998779296875,38135.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891652822494507,1.0,0.0,0.0,3.618203639984131,3.61822772026062,8.735329402043135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10656.7666015625,0.0,1513.9190673828125,1895.4371337890625,0.0,3302.400634765625,0.9000216722488403,1.0,0.0,3.0,1.0,0.0
17751540,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9086301326751708,0.3195030987262726,0.2880575656890869,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9889591932296752,0.407703548669815,0.3861414790153503,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9766728281974792,0.390197604894638,0.2731119394302368,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9592908024787904,0.3694097399711609,0.3501555323600769,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7826032042503357,0.202638640999794,0.9168254733085632,285.0224914550781,284.95001220703125,298.122314453125,295.78790283203125,297.5429992675781,297.18560791015625,285.0232238769531,1.0,0.5767502188682556,0.4760107696056366,0.4760107696056366,1.0,1.0,-3.322202682495117,1.2287360429763794,2.093466520309448,-0.0353728868067264,0.9523233771324158,0.9523233771324158,0.0,89.57933044433594,95.0,72457.78125,0.0,2596.2685546875,1.0,278.5007629394531,283.2108154296875,298.7582092285156,303.3516540527344,293.1499938964844,293.1499938964844,278.54998779296875,33788.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838834166526794,1.0,0.0,0.0,3.673160552978516,3.673184394836426,9.002707201943849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11028.4560546875,0.0,1542.436279296875,1895.4371337890625,0.0,3252.96240234375,0.9103204607963562,1.0,0.0,3.0,1.0,0.0
17751600,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9040765762329102,0.3199445307254791,0.2885185778141022,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9852583408355712,0.4084830582141876,0.3869295716285705,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9724204540252686,0.3907999098300934,0.2735742628574371,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9547126293182372,0.3701598048210144,0.3509168326854706,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7788641452789307,0.2029089629650116,0.9182845950126648,285.0085144042969,284.95001220703125,298.1499938964844,295.8027648925781,297.554931640625,297.1878356933594,285.0072937011719,1.0,0.578646719455719,0.4750440120697021,0.4750440120697021,1.0,1.0,-3.3280913829803467,1.228736400604248,2.099354982376098,-0.0376162678003311,0.9652284383773804,0.9652284383773804,0.0,91.12516021728516,113.0,72768.921875,0.0,2617.125244140625,1.0,278.5423278808594,283.1972961425781,298.7855834960937,303.44000244140625,293.1499938964844,293.1499938964844,278.25,33268.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825942873954773,1.0,0.0,0.0,3.737854480743408,3.737878799438477,9.322621963292476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11892.5869140625,0.0,1612.198974609375,1895.4371337890625,0.0,3240.888427734375,0.9230844378471376,1.0,0.0,3.0,1.0,0.0
17751660,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8929653167724609,0.3199459612369537,0.2888769805431366,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.974983811378479,0.4088996648788452,0.3876575827598572,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9609105587005616,0.3909956812858581,0.2739757597446441,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.942351460456848,0.370580106973648,0.3516303896903991,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.769551694393158,0.2029862403869629,0.9197905659675598,284.8822937011719,284.95001220703125,298.1779479980469,295.8178405761719,297.56494140625,297.1868896484375,284.8812561035156,1.0,0.5816010236740112,0.474062830209732,0.474062830209732,1.0,1.0,-3.333635091781616,1.2285475730895996,2.1050875186920166,-0.0398405566811561,0.8791726231575012,0.8791726231575012,0.0,94.75208282470705,113.0,73793.375,0.0,2649.177001953125,1.0,278.2965393066406,283.0533447265625,298.8435974121094,303.68463134765625,293.1499938964844,293.1499938964844,278.25,37273.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876000642776489,1.0,0.0,0.0,3.710983514785767,3.711008310317993,9.189065508508064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11547.9228515625,0.0,1611.7640380859375,1895.4371337890625,0.0,3287.756591796875,0.917878031730652,1.0,0.0,3.0,1.0,0.0
17751720,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8773528933525085,0.3198180496692657,0.2889609336853027,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.958703875541687,0.4091854393482208,0.388145238161087,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9431681632995604,0.391058474779129,0.2741774022579193,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9241222739219666,0.3708817064762115,0.3521323204040527,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7567034959793091,0.2029659450054168,0.92078697681427,284.9125061035156,284.95001220703125,298.2059326171875,295.8330078125,297.5741882324219,297.1845397949219,284.913818359375,1.0,0.5852004289627075,0.4730816781520843,0.4730816781520843,1.0,1.0,-3.337003469467163,1.2274852991104126,2.109518051147461,-0.0421355552971363,0.8814809918403625,0.8814809918403625,0.0,100.14275360107422,131.0,73707.953125,0.0,2686.86376953125,1.0,278.2574157714844,283.0785217285156,298.8463439941406,303.637939453125,293.1499938964844,293.1499938964844,278.54998779296875,37828.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885125517845154,1.0,0.0,0.0,3.65328598022461,3.6533102989196777,8.905548156690202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.98828125,0.0,1550.5205078125,1895.4371337890625,0.0,3296.29443359375,0.9076014757156372,1.0,0.0,3.0,1.0,0.0
17751780,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8621559739112854,0.3200719654560089,0.2892224490642547,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9407424330711364,0.4097878336906433,0.3887795209884643,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.924467921257019,0.3914804756641388,0.2745050489902496,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9063997268676758,0.3714690208435058,0.3527692556381225,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7442854046821594,0.2030872404575348,0.9220833778381348,285.02740478515625,284.95001220703125,298.2340393066406,295.8481750488281,297.5851745605469,297.1849060058594,285.0284729003906,1.0,0.5893920063972473,0.4721005260944366,0.4721005260944366,1.0,1.0,-3.341686964035034,1.2269325256347656,2.114754438400269,-0.0444758348166942,0.965589702129364,0.965589702129364,0.0,106.27721405029295,131.0,73091.4765625,0.0,2731.6279296875,1.0,278.50164794921875,283.205322265625,298.8213806152344,303.4545593261719,293.1499938964844,293.1499938964844,278.54998779296875,33668.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835521936416626,1.0,0.0,0.0,3.709938287734986,3.7099626064300537,9.183889915220788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11138.6552734375,0.0,1583.1495361328125,1895.4371337890625,0.0,3249.860595703125,0.9184337854385376,1.0,0.0,3.0,1.0,0.0
17751840,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8485787510871887,0.3204128742218017,0.2897733151912689,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9233065247535706,0.41048464179039,0.3896819353103637,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9075632691383362,0.3920004367828369,0.2750513851642608,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8914665579795837,0.372139424085617,0.353648841381073,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7331340909004211,0.2032570093870163,0.9240248799324036,285.0147705078125,284.95001220703125,298.2621765136719,295.8634338378906,297.59674072265625,297.186279296875,285.01348876953125,1.0,0.5941342711448669,0.4711193740367889,0.4711193740367889,1.0,1.0,-3.348870277404785,1.2273457050323486,2.1215245723724365,-0.0467623174190521,0.9814168214797974,0.9814168214797974,0.0,112.83506774902344,149.0,73435.0078125,0.0,2784.21435546875,1.0,278.5426025390625,283.192138671875,298.8489074707031,303.5462341308594,293.1499938964844,293.1499938964844,278.25,33131.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825224041938782,1.0,0.0,0.0,3.776639461517334,3.776664257049561,9.517094099464884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12024.7763671875,0.0,1656.4720458984375,1895.4371337890625,0.0,3240.214599609375,0.9317469000816344,1.0,0.0,3.0,1.0,0.0
17751900,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8351083397865295,0.3203135728836059,0.2901843190193176,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9060671329498292,0.4108143448829651,0.3904802203178406,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8918662071228027,0.3921101689338684,0.2755052745342254,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8764464259147644,0.3724752366542816,0.3544350862503052,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7218618988990784,0.2032309919595718,0.9257829189300536,284.88385009765625,284.95001220703125,298.2903747558594,295.8786926269531,297.6063232421875,297.1844787597656,284.8821105957031,1.0,0.5991652011871338,0.4701382219791412,0.4701382219791412,1.0,1.0,-3.3551340103149414,1.2273764610290527,2.1277575492858887,-0.0490122586488723,0.8937212824821472,0.8937212824821472,0.0,120.25408935546876,149.0,74540.8828125,0.0,2839.985595703125,1.0,278.2956237792969,283.0422668457031,298.906494140625,303.7954406738281,293.1499938964844,293.1499938964844,278.25,36880.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876999616622925,1.0,0.0,0.0,3.757725238800049,3.7577505111694336,9.422005291526148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11685.361328125,0.0,1663.1351318359375,1895.4371337890625,0.0,3288.69091796875,0.9281798601150512,1.0,0.0,3.0,1.0,0.0
17751960,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8215757012367249,0.3200724720954895,0.2902788519859314,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8901073932647705,0.4109989404678345,0.3909915089607239,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8761647343635559,0.3920716643333435,0.2757245600223541,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8615037798881531,0.3726791739463806,0.3549634218215942,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7098182439804077,0.2031011581420898,0.9268373250961304,284.9095458984375,284.95001220703125,298.31866455078125,295.8940124511719,297.6151123046875,297.1812438964844,284.9110107421875,1.0,0.604255735874176,0.4690960645675659,0.4690960645675659,1.0,1.0,-3.358683824539185,1.2261890172958374,2.1324946880340576,-0.0514794811606407,0.8923404812812805,0.8923404812812805,0.0,128.52427673339844,167.0,74454.9375,0.0,2895.002685546875,1.0,278.257080078125,283.0640869140625,298.9090881347656,303.7501525878906,293.1499938964844,293.1499938964844,278.54998779296875,37740.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887747526168823,1.0,0.0,0.0,3.700928926467896,3.700953960418701,9.13933945412282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10870.0810546875,0.0,1603.77587890625,1895.4371337890625,0.0,3298.7470703125,0.9181169867515564,1.0,0.0,3.0,1.0,0.0
17752020,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8093360066413879,0.3202410042285919,0.2905316650867462,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8761831521987915,0.4115215837955475,0.391625165939331,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8625710606575012,0.3924162685871124,0.2760524153709411,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8486765027046204,0.373188853263855,0.3556023836135864,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6982871294021606,0.203126311302185,0.9280760288238524,285.0277404785156,284.95001220703125,298.34698486328125,295.90936279296875,297.62579345703125,297.1809387207031,285.02911376953125,1.0,0.6094978451728821,0.468053936958313,0.468053936958313,1.0,1.0,-3.3632514476776123,1.2253806591033936,2.1378707885742188,-0.0540206022560596,0.9781599640846252,0.9781599640846252,0.0,136.8310089111328,167.0,73794.9453125,0.0,2952.563720703125,1.0,278.5027160644531,283.1947021484375,298.8837585449219,303.5639343261719,293.1499938964844,293.1499938964844,278.54998779296875,33767.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839048743247986,1.0,0.0,0.0,3.754520893096924,3.7545454502105713,9.40594247822446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11260.09765625,0.0,1635.40966796875,1895.4371337890625,0.0,3253.163330078125,0.92848140001297,1.0,0.0,3.0,1.0,0.0
17752080,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7981986999511719,0.320525199174881,0.2910805940628052,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8644070029258728,0.412162721157074,0.392528623342514,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8511845469474792,0.3928852081298828,0.276602029800415,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8379393815994263,0.373803973197937,0.3564841151237488,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6882664561271667,0.2032169997692108,0.9299296140670776,285.0174865722656,284.95001220703125,298.3753662109375,295.9247436523437,297.6372375488281,297.18194580078125,285.0162353515625,1.0,0.6149677038192749,0.46701180934906,0.46701180934906,1.0,1.0,-3.3702950477600098,1.2255208492279053,2.1447741985321045,-0.056520503014326,0.9962338805198668,0.9962338805198668,0.0,145.00401306152344,170.0,74128.171875,0.0,3014.938720703125,1.0,278.5429077148437,283.1835021972656,298.9107360839844,303.6544189453125,293.1499938964844,293.1499938964844,278.25,33196.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828915357589722,1.0,0.0,0.0,3.819637537002564,3.819662570953369,9.735035746416545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12162.560546875,0.0,1708.266845703125,1895.4371337890625,0.0,3243.67236328125,0.9415082931518556,1.0,0.0,3.0,1.0,0.0
17752140,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7905021905899048,0.3203757107257843,0.2913939952850342,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8565935492515564,0.4124401211738586,0.3932240009307861,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8436073660850525,0.3929479718208313,0.2769833505153656,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8308059573173523,0.3740880191326141,0.3571676611900329,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6814260482788086,0.2031203061342239,0.9311004877090454,284.8828125,284.95001220703125,298.40380859375,295.9401550292969,297.6466979980469,297.1798400878906,284.8804626464844,1.0,0.6186392903327942,0.4659696519374847,0.4659696519374847,1.0,1.0,-3.375127077102661,1.2247761487960815,2.15035080909729,-0.0589796043932437,0.906501829624176,0.906501829624176,0.0,151.03781127929688,170.0,75260.375,0.0,3060.331787109375,1.0,278.294677734375,283.029296875,298.9677734375,303.9047241210937,293.1499938964844,293.1499938964844,278.25,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880188465118408,1.0,0.0,0.0,3.804473161697388,3.804498672485352,9.657891268943786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11818.494140625,0.0,1717.513916015625,1895.4371337890625,0.0,3291.675048828125,0.938646137714386,1.0,0.0,3.0,1.0,0.0
17752200,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7839305400848389,0.3200874924659729,0.291329562664032,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8501453399658203,0.4125710427761078,0.3935640752315521,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.83730149269104,0.3928611874580383,0.2770798504352569,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8248550891876221,0.3742406964302063,0.3575261533260345,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6756640076637268,0.2029302418231964,0.9312877655029296,284.9042663574219,284.95001220703125,298.43231201171875,295.9555969238281,297.6553955078125,297.17633056640625,284.9057922363281,1.0,0.6215398907661438,0.4649275243282318,0.4649275243282318,1.0,1.0,-3.3764657974243164,1.222663164138794,2.1538026332855225,-0.061542771756649,0.9009111523628236,0.9009111523628236,0.0,156.1979522705078,158.0,75127.3515625,0.0,3093.050048828125,1.0,278.2567749023437,283.0485534667969,298.9703369140625,303.8575744628906,293.1499938964844,293.1499938964844,278.1499938964844,37819.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890505433082581,1.0,0.0,0.0,3.745953321456909,3.745978593826294,9.363064350509376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11940.0849609375,0.0,1656.5355224609375,1895.4371337890625,0.0,3301.3271484375,0.9281712174415588,1.0,0.0,3.0,1.0,0.0
17752260,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.781900942325592,0.319938600063324,0.2912130355834961,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8483552932739258,0.4127996563911438,0.3938122987747192,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8354592323303223,0.3928923308849334,0.2771207690238952,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8232012987136841,0.3744832575321197,0.3577896952629089,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6738430857658386,0.2027834504842758,0.9308651089668274,284.8927307128906,284.95001220703125,298.4608154296875,295.9710388183594,297.6648254394531,297.1739501953125,284.8949890136719,1.0,0.6220685243606567,0.46393021941185,0.46393021941185,1.0,1.0,-3.3764753341674805,1.2201323509216309,2.1563429832458496,-0.0640437081456184,0.8754383325576782,0.8754383325576782,0.0,157.7716827392578,158.0,75216.3203125,0.0,3102.156005859375,1.0,278.1670837402344,283.0304260253906,298.9801025390625,303.88885498046875,293.1499938964844,293.1499938964844,278.1499938964844,38801.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896713852882385,1.0,0.0,0.0,3.694119691848755,3.694144487380981,9.105738740800008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11757.1748046875,0.0,1604.0277099609375,1895.4371337890625,0.0,3307.134033203125,0.9166978597640992,1.0,0.0,3.0,1.0,0.0
17752320,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7825323939323425,0.3199406862258911,0.2911120653152466,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8492571115493774,0.413148283958435,0.3940475881099701,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8362070322036743,0.3930602073669433,0.2771625816822052,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8240721225738525,0.3748364448547363,0.3580350279808044,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6743216514587402,0.2027043998241424,0.930215060710907,284.9226989746094,284.95001220703125,298.4894104003906,295.9865417480469,297.67498779296875,297.1727294921875,284.9240417480469,1.0,0.621577799320221,0.4629329144954681,0.4629329144954681,1.0,1.0,-3.37613582611084,1.2174686193466189,2.158667087554932,-0.0665889084339141,0.8819643259048462,0.8819643259048462,0.0,157.16543579101562,146.0,75095.578125,0.0,3097.92431640625,1.0,278.1527099609375,283.0559997558594,298.9832763671875,303.8557434082031,293.1499938964844,293.1499938964844,278.45001220703125,37919.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887045979499817,1.0,0.0,0.0,3.658905029296875,3.658929347991944,8.932963169172581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11005.0673828125,0.0,1557.4942626953125,1895.4371337890625,0.0,3298.091064453125,0.9089093208312988,1.0,0.0,3.0,1.0,0.0
17752380,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7853763699531555,0.3202937841415405,0.2911594212055206,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8523738384246826,0.4138047099113464,0.3944049775600433,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8390907645225525,0.3935656249523163,0.2773099839687347,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.827004075050354,0.3754704594612121,0.358386754989624,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.676699697971344,0.2027998715639114,0.9297610521316528,285.034912109375,284.95001220703125,298.5180053710937,296.00201416015625,297.6868896484375,297.1742248535156,285.0354309082031,1.0,0.6203762888908386,0.4619356393814087,0.4619356393814087,1.0,1.0,-3.376824378967285,1.2151976823806765,2.16162657737732,-0.0691708177328109,0.9675685167312622,0.9675685167312622,0.0,154.91647338867188,146.0,74417.140625,0.0,3086.512939453125,1.0,278.4010314941406,283.1815185546875,298.96661376953125,303.68389892578125,293.1499938964844,293.1499938964844,278.45001220703125,33655.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833025097846985,1.0,0.0,0.0,3.717050075531006,3.717074394226074,9.219133971782868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11402.8564453125,0.0,1591.191650390625,1895.4371337890625,0.0,3247.52197265625,0.919998049736023,1.0,0.0,3.0,1.0,0.0
17752440,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7902243137359619,0.3207192122936249,0.2914183139801025,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8575197458267212,0.4145476520061493,0.3949616551399231,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8439244031906128,0.3941540718078613,0.2776187360286712,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8317816257476807,0.3761837184429168,0.3589155972003937,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6808151006698608,0.2029715031385421,0.9297839403152466,285.017333984375,284.95001220703125,298.5466613769531,296.0175476074219,297.6993103027344,297.17657470703125,285.0157165527344,1.0,0.6187456250190735,0.4609383344650268,0.4609383344650268,1.0,1.0,-3.3793692588806152,1.2136332988739014,2.165735960006714,-0.0717244446277618,0.9817593097686768,0.9817593097686768,0.0,151.38560485839844,134.0,74693.625,0.0,3071.814453125,1.0,278.4425354003906,283.1652526855469,298.9984436035156,303.780517578125,293.1499938964844,293.1499938964844,278.1499938964844,33187.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820521831512451,1.0,0.0,0.0,3.782164335250856,3.782189130783081,9.54495931182464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12305.2841796875,0.0,1663.4320068359375,1895.4371337890625,0.0,3235.809814453125,0.9330124855041504,1.0,0.0,3.0,1.0,0.0
