time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7956300377845764,0.3207088708877563,0.2914856672286987,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8633753061294556,0.4149233102798462,0.3953597545623779,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8494055271148682,0.3943303227424621,0.2777917981147766,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8371737003326416,0.3765653073787689,0.3593000173568725,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.685516357421875,0.2029758095741272,0.9295089244842528,284.8830261230469,284.95001220703125,298.5753479003906,296.0330505371094,297.70977783203125,297.1759338378906,284.8811950683594,1.0,0.6166849732398987,0.459941029548645,0.459941029548645,1.0,1.0,-3.38053297996521,1.2115217447280884,2.169011116027832,-0.0742410719394683,0.8919370174407959,0.8919370174407959,0.0,147.4258270263672,134.0,75713.7265625,0.0,3051.5537109375,1.0,278.1955261230469,283.01385498046875,299.056884765625,304.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,37041.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868775367736816,1.0,0.0,0.0,3.759890556335449,3.759915828704834,9.432866363567882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11944.763671875,0.0,1666.927490234375,1895.4371337890625,0.0,3280.99462890625,0.9287322759628296,1.0,0.0,3.0,1.0,0.0
17752560,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8010315895080566,0.3205788433551788,0.2912112474441528,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8694071769714355,0.4151729941368103,0.3954406082630157,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8550239205360413,0.3943774104118347,0.2777075171470642,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8427144289016724,0.3768359422683716,0.359398603439331,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6903132200241089,0.2029105573892593,0.9284883737564088,284.9075622558594,284.95001220703125,298.60406494140625,296.048583984375,297.71954345703125,297.1739807128906,284.9087829589844,1.0,0.6141647100448608,0.4590440988540649,0.4590440988540649,1.0,1.0,-3.378767728805542,1.2085187435150146,2.170248985290528,-0.0765772089362144,0.889380931854248,0.889380931854248,0.0,143.33689880371094,122.0,75528.7109375,0.0,3024.080810546875,1.0,278.1570739746094,283.0359802246094,299.06005859375,303.9777526855469,293.1499938964844,293.1499938964844,278.45001220703125,37936.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876046538352966,1.0,0.0,0.0,3.699045419692993,3.69907021522522,9.130038733928814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11094.6875,0.0,1603.1085205078125,1895.4371337890625,0.0,3287.799560546875,0.9178146719932556,1.0,0.0,3.0,1.0,0.0
17752620,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8079169988632202,0.320883184671402,0.2910898625850677,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8770727515220642,0.415783166885376,0.3956356644630432,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.862241804599762,0.394828587770462,0.2777252495288849,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8497653007507324,0.3774360716342926,0.359601080417633,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6963952779769897,0.2030315995216369,0.9276641607284546,285.0227355957031,284.95001220703125,298.6328125,296.0641174316406,297.7312927246094,297.17510986328125,285.023681640625,1.0,0.6114259958267212,0.4581471979618072,0.4581471979618072,1.0,1.0,-3.378004312515259,1.2059175968170166,2.172086715698242,-0.0789632797241211,0.9721396565437316,0.9721396565437316,0.0,138.547607421875,122.0,74785.8984375,0.0,2994.803466796875,1.0,278.4026184082031,283.1651306152344,299.03582763671875,303.7861633300781,293.1499938964844,293.1499938964844,278.45001220703125,33952.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825152516365051,1.0,0.0,0.0,3.749032020568848,3.749056577682495,9.378460958942014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11479.82421875,0.0,1630.4290771484375,1895.4371337890625,0.0,3240.147705078125,0.9273695945739746,1.0,0.0,3.0,1.0,0.0
17752680,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8163301944732666,0.3213211894035339,0.2912625074386596,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8868277072906494,0.4165239334106445,0.3960950672626495,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8715415596961975,0.3954153656959533,0.2779597043991089,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8588008880615234,0.3781552314758301,0.3600422441959381,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7041054964065552,0.2032424807548523,0.9274751543998718,285.0091857910156,284.95001220703125,298.6615600585937,296.07965087890625,297.7437744140625,297.177490234375,285.0077819824219,1.0,0.6086542010307312,0.4572502970695495,0.4572502970695495,1.0,1.0,-3.379727363586426,1.20426344871521,2.175463914871216,-0.0813151001930236,0.9856956601142884,0.9856956601142884,0.0,133.07749938964844,110.0,75026.5234375,0.0,2967.04150390625,1.0,278.44287109375,283.1527099609375,299.06298828125,303.8717346191406,293.1499938964844,293.1499938964844,278.1499938964844,33457.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812448978424072,1.0,0.0,0.0,3.809059619903565,3.80908465385437,9.68119138633483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12385.2578125,0.0,1697.583740234375,1895.4371337890625,0.0,3228.24609375,0.9392629265785216,1.0,0.0,3.0,1.0,0.0
17752740,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8248484134674072,0.3213473260402679,0.2912978827953338,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8971968293190002,0.4169177412986755,0.3964437246322632,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8814880847930908,0.395613819360733,0.2780979573726654,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.868529200553894,0.3785603940486908,0.360383540391922,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7121260166168213,0.2032918334007263,0.927116632461548,284.8768920898437,284.95001220703125,298.6903381347656,296.0951843261719,297.75445556640625,297.1770935058594,284.8752136230469,1.0,0.6057522892951965,0.4563533663749695,0.4563533663749695,1.0,1.0,-3.380537509918213,1.2022473812103271,2.178290367126465,-0.0836148560047149,0.8948617577552795,0.8948617577552795,0.0,127.64572143554688,110.0,76031.3046875,0.0,2937.476806640625,1.0,278.19500732421875,283.00323486328125,299.1190795898437,304.114501953125,293.1499938964844,293.1499938964844,278.1499938964844,37247.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859450817108154,1.0,0.0,0.0,3.783345460891724,3.783370971679688,9.55092218646314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12013.9580078125,0.0,1696.3193359375,1895.4371337890625,0.0,3272.266845703125,0.934148609638214,1.0,0.0,3.0,1.0,0.0
17752800,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8331553936004639,0.3212614059448242,0.2910184562206268,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9076769351959229,0.4171952903270721,0.396502673625946,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8914501667022705,0.3956935703754425,0.2780006229877472,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8783789277076721,0.3788625597953796,0.3604645133018493,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7195858955383301,0.2032726109027862,0.9260945916175842,284.9035949707031,284.95001220703125,298.7191467285156,296.1107177734375,297.7644958496094,297.17547607421875,284.9050598144531,1.0,0.6026121973991394,0.4554564654827118,0.4554564654827118,1.0,1.0,-3.378692150115967,1.199210286140442,2.1794819831848145,-0.0859613716602325,0.8920530080795288,0.8920530080795288,0.0,122.45562744140624,98.0,75828.9296875,0.0,2903.539794921875,1.0,278.15692138671875,283.0277099609375,299.1214599609375,304.0603332519531,293.1499938964844,293.1499938964844,278.45001220703125,38108.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865528106689453,1.0,0.0,0.0,3.71963095664978,3.719655990600586,9.231940225618018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11151.94921875,0.0,1628.101318359375,1895.4371337890625,0.0,3277.95556640625,0.922541618347168,1.0,0.0,3.0,1.0,0.0
17752860,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8432833552360535,0.3216157257556915,0.2909077107906341,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9212698936462402,0.4178423881530761,0.3966952860355377,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9034526348114014,0.3961861729621887,0.2780198156833648,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8902828097343445,0.3795017302036285,0.3606672883033752,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7281524538993835,0.2034398466348648,0.9253213405609132,285.0217590332031,284.95001220703125,298.7479553222656,296.1262512207031,297.7764587402344,297.1768798828125,285.0228881835937,1.0,0.5994203686714172,0.4546059668064117,0.4546059668064117,1.0,1.0,-3.378026962280273,1.1967378854751587,2.1812891960144043,-0.0882598310708999,0.976000189781189,0.976000189781189,0.0,116.83856201171876,98.0,75068.234375,0.0,2869.72802734375,1.0,278.4030456542969,283.1597900390625,299.0973205566406,303.866943359375,293.1499938964844,293.1499938964844,278.45001220703125,34080.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813952207565308,1.0,0.0,0.0,3.767520904541016,3.767545700073242,9.471191333432216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11540.71875,0.0,1653.0609130859375,1895.4371337890625,0.0,3229.655029296875,0.9316226243972778,1.0,0.0,3.0,1.0,0.0
17752920,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8561875820159912,0.3221055865287781,0.2911027073860168,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9384894371032716,0.418623685836792,0.3971665203571319,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.919461190700531,0.3968175053596496,0.2782660126686096,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9050443768501282,0.3802625238895416,0.3611217737197876,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7386648654937744,0.2036957144737243,0.9252185225486756,285.0099792480469,284.95001220703125,298.7767944335937,296.1417541503906,297.7891540527344,297.1796264648437,285.0086669921875,1.0,0.5963227152824402,0.4537554681301117,0.4537554681301117,1.0,1.0,-3.3799736499786377,1.1952629089355469,2.184710741043091,-0.090518482029438,0.9907597899436952,0.9907597899436952,0.0,110.74153137207033,86.0,75305.8828125,0.0,2838.76416015625,1.0,278.4429931640625,283.1488647460937,299.1246032714844,303.952392578125,293.1499938964844,293.1499938964844,278.1499938964844,33532.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800851702690125,1.0,0.0,0.0,3.8263866901397705,3.8264119625091553,9.769470352694043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12454.56640625,0.0,1719.046630859375,1895.4371337890625,0.0,3217.378662109375,0.9432376623153688,1.0,0.0,3.0,1.0,0.0
17752980,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8703621625900269,0.3221764862537384,0.2911641299724579,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9561948776245116,0.4190528094768524,0.3975327908992767,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9374427795410156,0.3970548212528229,0.2784199118614197,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9222970008850098,0.380703866481781,0.3614816069602966,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7501838803291321,0.2037858664989471,0.9249651432037354,284.8772277832031,284.95001220703125,298.8056335449219,296.1572570800781,297.8000183105469,297.1794738769531,284.8753967285156,1.0,0.5931872725486755,0.4529049694538116,0.4529049694538116,1.0,1.0,-3.3810625076293945,1.1934493780136108,2.187613248825073,-0.0927200019359588,0.8998714685440063,0.8998714685440063,0.0,104.8473663330078,86.0,76331.6171875,0.0,2807.09326171875,1.0,278.1946105957031,282.9984436035156,299.18072509765625,304.1963195800781,293.1499938964844,293.1499938964844,278.1499938964844,37199.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847474455833435,1.0,0.0,0.0,3.8020217418670654,3.802047491073608,9.645449381423532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12082.4453125,0.0,1718.32080078125,1895.4371337890625,0.0,3261.05419921875,0.9383525252342224,1.0,0.0,3.0,1.0,0.0
17753040,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8850730061531067,0.3221223652362823,0.2909062206745147,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9726631045341492,0.4193553626537323,0.3976065516471863,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9551175236701964,0.3971620202064514,0.2783356606960296,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.940555989742279,0.3810322880744934,0.3615784347057342,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7623284459114075,0.2037998884916305,0.9240464568138124,284.9029846191406,284.95001220703125,298.83447265625,296.1727600097656,297.8101501464844,297.1780090332031,284.9045104980469,1.0,0.5898756384849548,0.452054500579834,0.452054500579834,1.0,1.0,-3.3794732093811035,1.1906124353408811,2.188860893249512,-0.0949600934982299,0.896268904209137,0.896268904209137,0.0,99.33137512207033,89.0,76134.453125,0.0,2771.88671875,1.0,278.15679931640625,283.0222473144531,299.183349609375,304.1428527832031,293.1499938964844,293.1499938964844,278.45001220703125,38102.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853544592857361,1.0,0.0,0.0,3.738642454147339,3.738667726516724,9.326552117272512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11211.54296875,0.0,1650.15576171875,1895.4371337890625,0.0,3266.737060546875,0.9267767071723938,1.0,0.0,3.0,1.0,0.0
17753100,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.895263671875,0.322504460811615,0.290906697511673,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9828067421913148,0.4200271666049957,0.3979112505912781,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9663758873939514,0.3976806402206421,0.2784390151500702,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9526718258857728,0.3816969096660614,0.3618943691253662,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7708125710487366,0.2039955258369445,0.9238348603248596,285.0236511230469,284.95001220703125,298.8633117675781,296.188232421875,297.8222045898437,297.1795349121094,285.0250244140625,1.0,0.5884238481521606,0.4512040019035339,0.4512040019035339,1.0,1.0,-3.380261182785034,1.1886802911758425,2.191581010818481,-0.0972819104790687,0.982023060321808,0.982023060321808,0.0,96.01022338867188,89.0,75381.453125,0.0,2754.422607421875,1.0,278.4034729003906,283.1566467285156,299.159423828125,303.9494323730469,293.1499938964844,293.1499938964844,278.45001220703125,34103.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802225589752197,1.0,0.0,0.0,3.785825252532959,3.7858502864837646,9.56344592850655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11606.8310546875,0.0,1674.8780517578125,1895.4371337890625,0.0,3218.666015625,0.935755968093872,1.0,0.0,3.0,1.0,0.0
17753160,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9037473797798156,0.3230114281177521,0.2912600934505462,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9904139637947084,0.4208279252052307,0.3985488712787628,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9750149846076964,0.3983314335346222,0.2788085639476776,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9621473550796508,0.3824768960475921,0.3625154793262481,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7778763771057129,0.2042682617902755,0.9245238900184632,285.0141906738281,284.95001220703125,298.89215087890625,296.20367431640625,297.8348999023437,297.1822814941406,285.0130310058594,1.0,0.587779700756073,0.4503671526908874,0.4503671526908874,1.0,1.0,-3.3842885494232178,1.1880005598068235,2.1962878704071045,-0.0995163545012474,0.9994143843650818,0.9994143843650818,0.0,93.65299987792967,107.0,75653.0859375,0.0,2749.3798828125,1.0,278.4431457519531,283.1471252441406,299.1868896484375,304.03692626953125,293.1499938964844,293.1499938964844,278.1499938964844,33496.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878964364528656,1.0,0.0,0.0,3.8454794883728014,3.845504999160767,9.867208063951691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12536.1083984375,0.0,1741.986572265625,1895.4371337890625,0.0,3206.87451171875,0.9475467801094056,1.0,0.0,3.0,1.0,0.0
17753220,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9000692367553711,0.3230740129947662,0.2915945053100586,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9873835444450378,0.4212589859962463,0.3992079496383667,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9714177846908568,0.3985678255558014,0.2791778743267059,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9583994150161744,0.3829187750816345,0.3631673455238342,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7747713327407837,0.204355776309967,0.9256436824798584,284.8816223144531,284.95001220703125,298.9209899902344,296.2190856933594,297.8456420898437,297.18194580078125,284.87957763671875,1.0,0.5895230174064636,0.4495303332805633,0.4495303332805633,1.0,1.0,-3.388988256454468,1.187564253807068,2.2014238834381104,-0.1016980335116386,0.9101695418357848,0.9101695418357848,0.0,94.9957504272461,107.0,76776.1875,0.0,2767.15380859375,1.0,278.1941833496094,282.9952392578125,299.24322509765625,304.2857360839844,293.1499938964844,293.1499938964844,278.1499938964844,36914.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837069869041443,1.0,0.0,0.0,3.826908588409424,3.826934337615967,9.77213403530186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12176.1435546875,0.0,1746.2144775390625,1895.4371337890625,0.0,3251.310546875,0.9438706636428832,1.0,0.0,3.0,1.0,0.0
17753280,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8882653117179871,0.3229625821113586,0.2916543483734131,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.976635217666626,0.4215272665023803,0.3996317088603973,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9590558409690856,0.3986324071884155,0.2793483734130859,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9454023838043212,0.383210688829422,0.363612562417984,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7649785876274109,0.2043308615684509,0.9263672232627868,284.9056701660156,284.95001220703125,298.9498291015625,296.2344665527344,297.8554077148437,297.1799621582031,284.9073181152344,1.0,0.592168390750885,0.4486935138702392,0.4486935138702392,1.0,1.0,-3.391695022583008,1.1863634586334229,2.205331563949585,-0.1038801670074462,0.9064050316810608,0.9064050316810608,0.0,98.85897827148438,125.0,76672.2265625,0.0,2795.3095703125,1.0,278.1566162109375,283.016357421875,299.24658203125,304.23895263671875,293.1499938964844,293.1499938964844,278.1499938964844,37842.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845059275627136,1.0,0.0,0.0,3.769418954849243,3.769444465637207,9.4807376171957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12053.2470703125,0.0,1684.3704833984375,1895.4371337890625,0.0,3258.792724609375,0.9334733486175536,1.0,0.0,3.0,1.0,0.0
17753340,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8743932247161865,0.3230237364768982,0.2918296158313751,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9622525572776794,0.4219369888305664,0.4001557528972626,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9430726766586304,0.3988575041294098,0.2796018421649933,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9290691614151,0.383627712726593,0.3641507625579834,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7535643577575684,0.2043521702289581,0.9273117780685424,284.9274597167969,284.95001220703125,298.9786376953125,296.2498474121094,297.8659362792969,297.1791687011719,284.92901611328125,1.0,0.5956035256385803,0.4478566646575928,0.4478566646575928,1.0,1.0,-3.3953070640563965,1.1854982376098633,2.209808826446533,-0.1060984805226326,0.9097875356674194,0.9097875356674194,0.0,103.95588684082033,125.0,76661.625,0.0,2832.6123046875,1.0,278.1510314941406,283.0347595214844,299.2492980957031,304.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,37238.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837394118309021,1.0,0.0,0.0,3.749983549118042,3.7500088214874254,9.383222163705796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12038.4384765625,0.0,1656.7998046875,1895.4371337890625,0.0,3251.6142578125,0.92870831489563,1.0,0.0,3.0,1.0,0.0
17753400,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8602844476699829,0.3231655955314636,0.2921421229839325,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9456883668899536,0.4224221408367157,0.4008086025714874,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.925565540790558,0.3991632759571075,0.2799581885337829,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9120496511459352,0.3841086328029632,0.3648053407669067,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7420358657836914,0.2043959647417068,0.928556501865387,284.9441223144531,284.95001220703125,299.0074462890625,296.2651672363281,297.8768005371094,297.178955078125,284.945068359375,1.0,0.5996606349945068,0.4470198452472687,0.4470198452472687,1.0,1.0,-3.400092124938965,1.1850649118423462,2.215027332305908,-0.1083142831921577,0.9163917899131776,0.9163917899131776,0.0,109.94049835205078,143.0,76728.734375,0.0,2877.688232421875,1.0,278.1501770019531,283.04766845703125,299.2600402832031,304.22576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829450011253357,1.0,0.0,0.0,3.743516683578491,3.743541717529297,9.350886784886824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12053.521484375,0.0,1644.1947021484375,1895.4371337890625,0.0,3244.17333984375,0.9267928004264832,1.0,0.0,3.0,1.0,0.0
17753460,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.846639096736908,0.3233225643634796,0.2925231754779815,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9281296133995056,0.4229305982589721,0.4015354514122009,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9084100127220154,0.3994897007942199,0.2803699374198913,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8965145349502563,0.3846056759357452,0.3655251562595367,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7308416962623596,0.2044394612312317,0.9299843311309814,284.9541320800781,284.95001220703125,299.0362548828125,296.28045654296875,297.88775634765625,297.1789245605469,284.9547119140625,1.0,0.6041815876960754,0.4461229741573334,0.4461229741573334,1.0,1.0,-3.4055423736572266,1.1847196817398071,2.220822811126709,-0.1106792464852333,0.9229440093040466,0.9229440093040466,0.0,116.66380310058594,143.0,76852.25,0.0,2928.638671875,1.0,278.1500244140625,283.0541076660156,299.2751770019531,304.2449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36098.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823865056037903,1.0,0.0,0.0,3.7450921535491934,3.7451171875,9.358760166833236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12080.009765625,0.0,1642.3157958984375,1895.4371337890625,0.0,3238.94189453125,0.9267778992652892,1.0,0.0,3.0,1.0,0.0
17753520,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8337927460670471,0.3234623968601227,0.2929249703884125,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9111645221710204,0.4234335720539093,0.4022935926914215,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8932726979255676,0.3998050987720489,0.280801922082901,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8819443583488464,0.3850927352905273,0.3662708699703216,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7199800610542297,0.2044688016176223,0.9314902424812316,284.95953369140625,284.95001220703125,299.06500244140625,296.29571533203125,297.89862060546875,297.17877197265625,284.9598388671875,1.0,0.6090325117111206,0.445226103067398,0.445226103067398,1.0,1.0,-3.411252498626709,1.1844485998153689,2.22680401802063,-0.113058254122734,0.92890864610672,0.92890864610672,0.0,123.98974609375,161.0,77012.1640625,0.0,2983.8330078125,1.0,278.1499938964844,283.0560302734375,299.2917785644531,304.2707214355469,293.1499938964844,293.1499938964844,278.1499938964844,35768.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820544481277466,1.0,0.0,0.0,3.751781225204468,3.7518060207366943,9.39222047691146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12112.54296875,0.0,1647.6011962890625,1895.4371337890625,0.0,3235.830810546875,0.9280168414115906,1.0,0.0,3.0,1.0,0.0
17753580,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8217157125473022,0.3235724568367004,0.2933230996131897,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8963974118232727,0.4239177107810974,0.4030587375164032,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.879113495349884,0.4000955820083618,0.2812349498271942,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8682690262794495,0.3855577111244201,0.3670199513435364,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7090198397636414,0.2044767290353775,0.9330052137374878,284.9619445800781,284.95001220703125,299.09375,296.3109436035156,297.9093322753906,297.1784362792969,284.96209716796875,1.0,0.6141149997711182,0.4443292319774627,0.4443292319774627,1.0,1.0,-3.4169843196868896,1.1841723918914795,2.23281192779541,-0.1154438406229019,0.9341579675674438,0.9341579675674438,0.0,131.80166625976562,161.0,77192.0390625,0.0,3042.0927734375,1.0,278.1499938964844,283.0551147460937,299.3085327148437,304.2990417480469,293.1499938964844,293.1499938964844,278.1499938964844,35563.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818948864936829,1.0,0.0,0.0,3.761453628540039,3.7614786624908447,9.440711323804862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12147.9892578125,0.0,1657.36865234375,1895.4371337890625,0.0,3234.336181640625,0.9300217032432556,1.0,0.0,3.0,1.0,0.0
17753640,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8100835680961609,0.3236527442932129,0.2937085330486297,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8829389810562134,0.4243805408477783,0.403819590806961,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8660281300544739,0.4003594219684601,0.2816608548164367,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8557246327400208,0.3859986066818237,0.3677619099617004,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.697992742061615,0.2044619917869568,0.934490978717804,284.9626770019531,284.95001220703125,299.1224975585937,296.3261108398437,297.919921875,297.1778564453125,284.96270751953125,1.0,0.6193461418151855,0.4434323608875274,0.4434323608875274,1.0,1.0,-3.4226222038269043,1.1838480234146118,2.238774061203003,-0.1178379207849502,0.93875914812088,0.93875914812088,0.0,139.9776153564453,179.0,77380.515625,0.0,3102.461181640625,1.0,278.1499938964844,283.0527038574219,299.324951171875,304.3280944824219,293.1499938964844,293.1499938964844,278.1499938964844,35444.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818454742431641,1.0,0.0,0.0,3.7726314067840576,3.7726564407348633,9.496903317085524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12184.4921875,0.0,1669.6302490234375,1895.4371337890625,0.0,3233.873291015625,0.9324330687522888,1.0,0.0,3.0,1.0,0.0
17753700,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7985191941261292,0.3237057626247406,0.2940787374973297,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8705369830131531,0.4248228967189789,0.4045717716217041,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8540921807289124,0.400597870349884,0.2820767760276794,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8443282246589661,0.3864160776138305,0.3684925138950348,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.6876171827316284,0.2044245302677154,0.9359275102615356,284.9624328613281,284.95001220703125,299.15118408203125,296.3412170410156,297.93035888671875,297.1771240234375,284.9624328613281,1.0,0.6246765851974487,0.4425355195999145,0.4425355195999145,1.0,1.0,-3.4281156063079834,1.1834568977355957,2.2446584701538086,-0.1202413663268089,0.9428042769432068,0.9428042769432068,0.0,148.44039916992188,179.0,77571.4296875,0.0,3164.377197265625,1.0,278.1499938964844,283.0494384765625,299.3409423828125,304.3570861816406,293.1499938964844,293.1499938964844,278.1499938964844,35385.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818652033805847,1.0,0.0,0.0,3.784503936767578,3.784529209136963,9.556771374263915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12221.125,0.0,1683.258056640625,1895.4371337890625,0.0,3234.057861328125,0.9350500702857972,1.0,0.0,3.0,1.0,0.0
17753760,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7876721620559692,0.3237373828887939,0.2944353222846985,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8592512607574463,0.4252489507198334,0.4053151309490204,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8432918190956116,0.40081587433815,0.2824830114841461,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.833999752998352,0.3868140280246734,0.3692113757133484,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6779997944831848,0.2043671160936355,0.9373084902763368,284.9618530273437,284.95001220703125,299.1798400878906,296.3562927246094,297.9407043457031,297.1762084960937,284.9618225097656,1.0,0.6300604343414307,0.4416223466396332,0.4416223466396332,1.0,1.0,-3.433457612991333,1.1829553842544556,2.250502347946167,-0.1226964145898819,0.9464508295059204,0.9464508295059204,0.0,157.10647583007812,167.0,77760.6953125,0.0,3227.3349609375,1.0,278.1499938964844,283.0458984375,299.3565368652344,304.3856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35364.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819177150726318,1.0,0.0,0.0,3.796485662460327,3.796510934829712,9.617381238058442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12257.3369140625,0.0,1697.3802490234375,1895.4371337890625,0.0,3234.55029296875,0.9377222061157228,1.0,0.0,3.0,1.0,0.0
17753820,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7835230231285095,0.3237588405609131,0.2945883274078369,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8551438450813293,0.4256647229194641,0.4058472812175751,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8392875790596008,0.4010210931301117,0.2827308475971222,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.830223560333252,0.3871984183788299,0.3697159588336944,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6742770075798035,0.204295739531517,0.9376692175865172,284.9593505859375,284.95001220703125,299.2084655761719,296.3713073730469,297.95098876953125,297.1752319335937,284.9591369628906,1.0,0.6317981481552124,0.4407091736793518,0.4407091736793518,1.0,1.0,-3.4361343383789062,1.18144428730011,2.254689931869507,-0.1251162588596344,0.948414981365204,0.948414981365204,0.0,160.6850128173828,167.0,77909.09375,0.0,3254.473876953125,1.0,278.1499938964844,283.04107666015625,299.3717346191406,304.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,35404.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819741010665894,1.0,0.0,0.0,3.8076233863830566,3.807648897171021,9.673892691353103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12287.203125,0.0,1711.0599365234375,1895.4371337890625,0.0,3235.078369140625,0.9402215480804444,1.0,0.0,3.0,1.0,0.0
17753880,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7826321721076965,0.3237959146499634,0.2946431040763855,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8544566631317139,0.4260894656181335,0.4062720835208893,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8385171294212341,0.4012344181537628,0.2828983962535858,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8295921087265015,0.387588232755661,0.3701100945472717,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6734012961387634,0.2042320072650909,0.937510311603546,284.9566650390625,284.95001220703125,299.237060546875,296.3862609863281,297.9613647460937,297.17437744140625,284.9565124511719,1.0,0.6322630047798157,0.4397960007190704,0.4397960007190704,1.0,1.0,-3.4374539852142334,1.179424285888672,2.258029699325561,-0.1275971084833145,0.9492803812026978,0.9492803812026978,0.0,161.51022338867188,155.0,78020.6328125,0.0,3262.368896484375,1.0,278.1499938964844,283.0368957519531,299.3863220214844,304.4361267089844,293.1499938964844,293.1499938964844,278.1499938964844,35503.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819642663002014,1.0,0.0,0.0,3.816227912902832,3.816253423690796,9.71766439761268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12310.0595703125,0.0,1722.2005615234375,1895.4371337890625,0.0,3234.986083984375,0.9422210454940796,1.0,0.0,3.0,1.0,0.0
17753940,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7838037014007568,0.3238550126552582,0.2946495711803436,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8559244871139526,0.4265373051166534,0.4066424667835235,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8397820591926575,0.4014604985713959,0.2830226719379425,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8309476375579834,0.3879882991313934,0.3704431056976318,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.67432701587677,0.2041853368282318,0.9370789527893066,284.95465087890625,284.95001220703125,299.2655944824219,296.4011535644531,297.97186279296875,297.1737670898437,284.9545288085937,1.0,0.6317232847213745,0.438882827758789,0.438882827758789,1.0,1.0,-3.43806791305542,1.1771366596221924,2.2609310150146484,-0.1301025748252868,0.9497910737991332,0.9497910737991332,0.0,160.55543518066406,155.0,78111.7578125,0.0,3258.19482421875,1.0,278.1499938964844,283.0336303710937,299.4005432128906,304.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35595.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818690776824951,1.0,0.0,0.0,3.823146343231201,3.823172092437744,9.752930054673925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12329.4658203125,0.0,1731.2958984375,1895.4371337890625,0.0,3234.09423828125,0.9438389539718628,1.0,0.0,3.0,1.0,0.0
17754000,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.786562442779541,0.3239318430423736,0.2946248650550842,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8590713143348694,0.4270203411579132,0.4069887995719909,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8426180481910706,0.4016926288604736,0.2831153869628906,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8338310718536377,0.3883932530879974,0.3707316815853119,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6766477823257446,0.2041594833135604,0.9364879727363586,284.9533386230469,284.95001220703125,299.2940979003906,296.416015625,297.9825134277344,297.1733703613281,284.9532775878906,1.0,0.6304513216018677,0.4379696547985077,0.4379696547985077,1.0,1.0,-3.438255548477173,1.174685835838318,2.263569593429565,-0.1326249539852142,0.9502463340759276,0.9502463340759276,0.0,158.28211975097656,143.0,78189.328125,0.0,3245.299072265625,1.0,278.1499938964844,283.0311889648437,299.4146728515625,304.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35670.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817015886306763,1.0,0.0,0.0,3.828755140304565,3.828780889511109,9.781567769096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12346.7080078125,0.0,1738.6978759765625,1895.4371337890625,0.0,3232.52490234375,0.9451547861099244,1.0,0.0,3.0,1.0,0.0
17754060,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7906355857849121,0.3240249156951904,0.2945781052112579,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8636422753334045,0.4275418221950531,0.4073314070701599,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8467734456062317,0.4019301235675812,0.2831829190254211,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8379893898963928,0.3888028264045715,0.3709852695465088,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6801360249519348,0.2041559815406799,0.9358094334602356,284.9526672363281,284.95001220703125,299.3225402832031,296.4307861328125,297.9932861328125,297.1732177734375,284.95263671875,1.0,0.6286330819129944,0.4371484220027923,0.4371484220027923,1.0,1.0,-3.4381909370422363,1.172374606132507,2.2658162117004395,-0.1349191963672638,0.9507774114608764,0.9507774114608764,0.0,155.0127716064453,143.0,78258.3828125,0.0,3225.97509765625,1.0,278.1499938964844,283.0294494628906,299.4288635253906,304.496337890625,293.1499938964844,293.1499938964844,278.1499938964844,35725.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814781308174133,1.0,0.0,0.0,3.8334453105926514,3.8334710597991934,9.805546596908243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12362.654296875,0.0,1744.8433837890625,1895.4371337890625,0.0,3230.431640625,0.9462514519691468,1.0,0.0,3.0,1.0,0.0
17754120,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7958144545555115,0.324135273694992,0.2945193648338318,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8694465160369873,0.4280958473682403,0.4076789021492004,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8520753383636475,0.4021777510643005,0.2832348644733429,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8432515859603882,0.389221727848053,0.3712170422077179,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6846163868904114,0.2041739374399185,0.9350940585136414,284.9524230957031,284.95001220703125,299.3509521484375,296.4454650878906,298.004150390625,297.1732482910156,284.952392578125,1.0,0.6264251470565796,0.4363272190093994,0.4363272190093994,1.0,1.0,-3.4380099773406982,1.1700323820114136,2.267977714538574,-0.1372002065181732,0.9514512419700624,0.9514512419700624,0.0,151.021484375,131.0,78322.9296875,0.0,3202.1484375,1.0,278.1499938964844,283.0281677246094,299.4430847167969,304.51513671875,293.1499938964844,293.1499938964844,278.1499938964844,35762.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812170624732971,1.0,0.0,0.0,3.837583303451538,3.83760929107666,9.826727591644158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12377.9755859375,0.0,1750.18310546875,1895.4371337890625,0.0,3227.9853515625,0.9472115635871888,1.0,0.0,3.0,1.0,0.0
17754180,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8020144701004028,0.3242631256580353,0.2944556176662445,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8764265775680542,0.4286781549453735,0.4080336093902588,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8584888577461243,0.4024384021759033,0.2832787632942199,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8495886325836182,0.3896527290344238,0.3714371025562286,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.690021812915802,0.2042125761508941,0.934370756149292,284.95245361328125,284.95001220703125,299.3793029785156,296.4601135253906,298.01513671875,297.1734924316406,284.9524841308594,1.0,0.6239210963249207,0.4355059862136841,0.4355059862136841,1.0,1.0,-3.437795400619507,1.167673110961914,2.2701222896575928,-0.1394809484481811,0.9522916674613952,0.9522916674613952,0.0,146.4730682373047,131.0,78385.5390625,0.0,3174.977783203125,1.0,278.1499938964844,283.02716064453125,299.4574279785156,304.5338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35783.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809312582015991,1.0,0.0,0.0,3.841418504714966,3.841444253921509,9.84637836154434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12393.0859375,0.0,1755.03759765625,1895.4371337890625,0.0,3225.307373046875,0.9480923414230348,1.0,0.0,3.0,1.0,0.0
17754240,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8090577721595764,0.3244057297706604,0.2943916916847229,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8844807744026184,0.4292827248573303,0.4083962142467499,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.86594557762146,0.4027116000652313,0.2833203673362732,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8569464683532715,0.3900956809520721,0.3716533780097961,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6962466835975647,0.2042687237262725,0.9336594343185424,284.9526672363281,284.95001220703125,299.4075927734375,296.47467041015625,298.02618408203125,297.17388916015625,284.9526672363281,1.0,0.6212195754051208,0.4346847832202911,0.4346847832202911,1.0,1.0,-3.4376046657562256,1.1653181314468384,2.2722866535186768,-0.1417602002620697,0.9532821774482728,0.9532821774482728,0.0,141.54676818847656,119.0,78448.265625,0.0,3145.646484375,1.0,278.1499938964844,283.0263061523437,299.4718017578125,304.552490234375,293.1499938964844,293.1499938964844,278.1499938964844,35793.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806341290473938,1.0,0.0,0.0,3.845170259475708,3.84519624710083,9.8656209956971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12408.29296875,0.0,1759.7122802734375,1895.4371337890625,0.0,3222.523193359375,0.9489463567733764,1.0,0.0,3.0,1.0,0.0
17754300,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8166794776916504,0.324562132358551,0.2943293750286102,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8936557769775391,0.429907888174057,0.4087675511837005,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8745220899581909,0.4029973447322845,0.2833618521690368,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8654164671897888,0.3905506730079651,0.3718689382076263,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7033059597015381,0.2043415606021881,0.9329693913459778,284.95294189453125,284.95001220703125,299.4358215332031,296.4891357421875,298.03729248046875,297.1744384765625,284.9529724121094,1.0,0.6183573007583618,0.4338635504245758,0.4338635504245758,1.0,1.0,-3.437462568283081,1.1629765033721924,2.2744860649108887,-0.1440397948026657,0.9544143676757812,0.9544143676757812,0.0,136.3096160888672,119.0,78512.0546875,0.0,3114.604736328125,1.0,278.1499938964844,283.0254821777344,299.4861755371094,304.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,35795.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803316950798035,1.0,0.0,0.0,3.848938465118408,3.8489644527435294,9.884967084872187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12423.7412109375,0.0,1764.3477783203125,1895.4371337890625,0.0,3219.689208984375,0.949797749519348,1.0,0.0,3.0,1.0,0.0
