time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8249379396438599,0.3247295618057251,0.2942699193954468,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.903933048248291,0.4305498898029327,0.4091475903987884,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8842300176620483,0.4032939076423645,0.2834051251411438,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8750306367874146,0.3910159170627594,0.3720864355564117,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7111133337020874,0.2044283151626587,0.9323065280914308,284.9532470703125,284.95001220703125,299.4639892578125,296.5035400390625,298.0484619140625,297.1750793457031,284.9532775878906,1.0,0.6153876185417175,0.4331132769584656,0.4331132769584656,1.0,1.0,-3.437386035919189,1.1608399152755735,2.276546001434326,-0.1461338400840759,0.9556573629379272,0.9556573629379272,0.0,130.86178588867188,107.0,78577.6015625,0.0,3082.47509765625,1.0,278.1499938964844,283.024658203125,299.50054931640625,304.59014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35791.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800309300422668,1.0,0.0,0.0,3.852811336517334,3.852837324142456,9.904869102683731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12439.5205078125,0.0,1769.08154296875,1895.4371337890625,0.0,3216.870361328125,0.9506688714027404,1.0,0.0,3.0,1.0,0.0
17754420,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8340656161308289,0.3249062597751617,0.2942137122154236,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9161698818206788,0.4312068223953247,0.4095364212989807,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8951305150985718,0.4035999774932861,0.2834509015083313,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8858699202537537,0.3914896547794342,0.3723065853118896,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.719264566898346,0.2045273333787918,0.9316732883453368,284.9535522460937,284.95001220703125,299.4920959472656,296.5178527832031,298.0596008300781,297.17578125,284.9535522460937,1.0,0.6123405694961548,0.4323630034923553,0.4323630034923553,1.0,1.0,-3.4373812675476074,1.158738374710083,2.2786426544189453,-0.1482130289077758,0.9569858312606812,0.9569858312606812,0.0,125.26011657714844,107.0,78645.09375,0.0,3049.604736328125,1.0,278.1499938964844,283.0237731933594,299.514892578125,304.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,35785.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797354102134705,1.0,0.0,0.0,3.856823205947876,3.856849193572998,9.925507811203715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12455.646484375,0.0,1773.9754638671875,1895.4371337890625,0.0,3214.1005859375,0.951569139957428,1.0,0.0,3.0,1.0,0.0
17754480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8443305492401123,0.3250900506973266,0.2941605448722839,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9305011630058287,0.4318759441375732,0.4099332988262176,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9074040055274964,0.4039137661457062,0.2834993600845337,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8980046510696411,0.3919695317745209,0.3725291788578033,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7279233336448669,0.2046362608671188,0.9310678243637084,284.95379638671875,284.95001220703125,299.5201416015625,296.5321044921875,298.0707702636719,297.1765441894531,284.95379638671875,1.0,0.6092421412467957,0.4316127598285675,0.4316127598285675,1.0,1.0,-3.437443256378174,1.1566574573516846,2.2807857990264893,-0.1502914279699325,0.9583742618560792,0.9583742618560792,0.0,119.55585479736328,95.0,78714.2890625,0.0,3016.281494140625,1.0,278.1499938964844,283.0228271484375,299.5291748046875,304.6282043457031,293.1499938964844,293.1499938964844,278.1499938964844,35778.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879446804523468,1.0,0.0,0.0,3.86096715927124,3.8609931468963614,9.94684796751244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12472.068359375,0.0,1779.0350341796875,1895.4371337890625,0.0,3211.39599609375,0.9524984359741212,1.0,0.0,3.0,1.0,0.0
17754540,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8560885787010193,0.3252809941768646,0.2941108047962188,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.94635671377182,0.4325577020645141,0.4103390574455261,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9223790764808656,0.4042354226112366,0.2835509479045868,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.912029266357422,0.3924553990364074,0.37275430560112,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7375297546386719,0.2047552913427353,0.930493414402008,284.9540100097656,284.95001220703125,299.548095703125,296.5462341308594,298.0819396972656,297.1773681640625,284.9540100097656,1.0,0.6060997843742371,0.4308624863624573,0.4308624863624573,1.0,1.0,-3.43757963180542,1.1546000242233276,2.282979726791382,-0.1523718237876892,0.9598180055618286,0.9598180055618286,0.0,113.76121520996094,95.0,78785.3671875,0.0,2982.592041015625,1.0,278.1499938964844,283.0218200683594,299.5433959960937,304.6473083496094,293.1499938964844,293.1499938964844,278.1499938964844,35770.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791660070419312,1.0,0.0,0.0,3.8652572631835938,3.865283250808716,9.968964604922803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12488.806640625,0.0,1784.283935546875,1895.4371337890625,0.0,3208.76416015625,0.9534603953361512,1.0,0.0,3.0,1.0,0.0
17754600,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8696544766426086,0.3254771828651428,0.2940640449523926,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9630361199378968,0.4332490861415863,0.4107522666454315,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9396485090255736,0.4045630991458893,0.2836053371429443,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9291404485702516,0.3929458856582641,0.3729817569255829,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7485154867172241,0.204881951212883,0.9299450516700744,284.95416259765625,284.95001220703125,299.57598876953125,296.560302734375,298.0931091308594,297.17822265625,284.9541931152344,1.0,0.6029313802719116,0.430112212896347,0.430112212896347,1.0,1.0,-3.437779188156128,1.1525617837905884,2.28521728515625,-0.1544578969478607,0.9612991809844972,0.9612991809844972,0.0,107.91329956054688,83.0,78857.8828125,0.0,2948.7265625,1.0,278.1499938964844,283.0207824707031,299.5575256347656,304.6664428710937,293.1499938964844,293.1499938964844,278.1499938964844,35764.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878893256187439,1.0,0.0,0.0,3.869661569595337,3.869687795639038,9.991697424993615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12505.787109375,0.0,1789.6890869140625,1895.4371337890625,0.0,3206.207763671875,0.9544483423233032,1.0,0.0,3.0,1.0,0.0
17754660,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8854138851165771,0.3256788253784179,0.2940205931663513,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9798904061317444,0.4339505732059479,0.4111734330654144,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9583314657211304,0.4048971831798553,0.2836629152297973,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9484384655952454,0.3934414982795715,0.3732121884822845,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.76139235496521,0.2050165235996246,0.9294250011444092,284.9543151855469,284.95001220703125,299.6037902832031,296.5742492675781,298.104248046875,297.1791076660156,284.954345703125,1.0,0.5997411012649536,0.4293782711029053,0.4293782711029053,1.0,1.0,-3.4380478858947754,1.1505885124206543,2.287459373474121,-0.156510055065155,0.9628174304962158,0.9628174304962158,0.0,102.0175552368164,83.0,78931.9453125,0.0,2914.728271484375,1.0,278.1499938964844,283.0196533203125,299.5715637207031,304.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,35757.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786285519599915,1.0,0.0,0.0,3.874185562133789,3.87421178817749,1.0015073712565936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12523.0205078125,0.0,1795.2593994140625,1895.4371337890625,0.0,3203.726318359375,0.9554637670516968,1.0,0.0,3.0,1.0,0.0
17754720,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9037213921546936,0.3258847296237945,0.293980062007904,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9962130784988404,0.4346602857112884,0.4116014242172241,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9774521589279176,0.4052363932132721,0.2837233543395996,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9687503576278688,0.3939413726329803,0.3734455406665802,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7766548991203308,0.2051572203636169,0.9289284348487854,284.9544372558594,284.95001220703125,299.63153076171875,296.5881042480469,298.1153564453125,297.17999267578125,284.9544677734375,1.0,0.5965379476547241,0.4286443293094635,0.4286443293094635,1.0,1.0,-3.438375234603882,1.1486364603042605,2.289738893508911,-0.1585708558559417,0.9643644690513612,0.9643644690513612,0.0,96.0934600830078,101.0,79007.1796875,0.0,2880.687255859375,1.0,278.1499938964844,283.0184936523437,299.58551025390625,304.7047424316406,293.1499938964844,293.1499938964844,278.1499938964844,35752.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87837153673172,1.0,0.0,0.0,3.8787996768951416,3.8788259029388414,1.003894226414559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12540.4453125,0.0,1800.95947265625,1895.4371337890625,0.0,3201.317626953125,0.9564999938011168,1.0,0.0,3.0,1.0,0.0
17754780,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.906976044178009,0.3260875344276428,0.2941305339336395,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9988290071487428,0.4353861808776855,0.4121105670928955,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.980503499507904,0.4055764377117157,0.2839336097240448,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9721454977989196,0.3944424986839294,0.3738813400268554,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7793373465538025,0.2052997201681137,0.929399847984314,284.9560852050781,284.95001220703125,299.6591491699219,296.60186767578125,298.1264953613281,297.1808776855469,284.9563293457031,1.0,0.5970298647880554,0.4279103875160217,0.4279103875160217,1.0,1.0,-3.4410884380340576,1.1475520133972168,2.293536424636841,-0.1607286036014557,0.9671367406845092,0.9671367406845092,0.0,95.2771987915039,101.0,79117.09375,0.0,2881.826904296875,1.0,278.1499938964844,283.0184631347656,299.5993957519531,304.72467041015625,293.1499938964844,293.1499938964844,278.1499938964844,35715.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781295418739319,1.0,0.0,0.0,3.884030103683472,3.884056329727173,1.0066034974443028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12563.0341796875,0.0,1807.1959228515625,1895.4371337890625,0.0,3199.048828125,0.9576774835586548,1.0,0.0,3.0,1.0,0.0
17754840,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9011211395263672,0.3262680172920227,0.2943697571754455,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9946474432945251,0.4360967874526977,0.4129883050918579,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9750587940216064,0.4059025347232818,0.2842175364494324,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9664772152900696,0.3949313759803772,0.3744180500507355,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7745065689086914,0.2054265737533569,0.9303433299064636,284.9587707519531,284.95001220703125,299.68670654296875,296.61553955078125,298.1374206542969,297.1816101074219,284.9589233398437,1.0,0.5988579988479614,0.4271764457225799,0.4271764457225799,1.0,1.0,-3.4453542232513428,1.1470192670822144,2.298335075378418,-0.1628158837556839,0.971405029296875,0.971405029296875,0.0,97.20979309082033,119.0,79265.09375,0.0,2902.615966796875,1.0,278.1499938964844,283.0184326171875,299.6135559082031,304.7475280761719,293.1499938964844,293.1499938964844,278.1499938964844,35623.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877953290939331,1.0,0.0,0.0,3.891467571258545,3.891494035720825,1.01046225609025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12593.3681640625,0.0,1815.767822265625,1895.4371337890625,0.0,3197.39697265625,0.9593052864074708,1.0,0.0,3.0,1.0,0.0
17754900,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8900951743125916,0.3264156579971313,0.2946535050868988,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9854615926742554,0.4367895722389221,0.413788378238678,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9637761116027832,0.4062035679817199,0.2845417261123657,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9547221064567566,0.3953974545001983,0.3750110268592834,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7653201222419739,0.2055290937423706,0.9315395951271056,284.96051025390625,284.95001220703125,299.71417236328125,296.62908935546875,298.14813232421875,297.1820373535156,284.96063232421875,1.0,0.6017260551452637,0.4264425337314605,0.4264425337314605,1.0,1.0,-3.450123071670532,1.1466615200042725,2.30346155166626,-0.164924219250679,0.9757852554321288,0.9757852554321288,0.0,100.9910659790039,119.0,79428.484375,0.0,2935.420166015625,1.0,278.1499938964844,283.0173645019531,299.6278381347656,304.77227783203125,293.1499938964844,293.1499938964844,278.1499938964844,35544.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778631687164307,1.0,0.0,0.0,3.9004063606262207,3.900432825088501,1.0151097740163095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12626.15625,0.0,1826.3707275390625,1895.4371337890625,0.0,3196.552001953125,0.9612656235694884,1.0,0.0,3.0,1.0,0.0
17754960,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8763819932937622,0.3265201449394226,0.2949540019035339,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9723952412605286,0.4374832510948181,0.4146361052989959,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9483176469802856,0.4064673185348511,0.2848837375640869,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9388737678527832,0.3958290517330169,0.3756305873394012,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7540637850761414,0.2056046724319458,0.9328756928443908,284.9617614746094,284.95001220703125,299.7415466308594,296.6425170898437,298.1586608886719,297.1822509765625,284.9618530273437,1.0,0.6053540706634521,0.4256843328475952,0.4256843328475952,1.0,1.0,-3.455254077911377,1.146361231803894,2.3088927268981934,-0.1671029478311538,0.98034930229187,0.98034930229187,0.0,106.14580535888672,137.0,79602.859375,0.0,2977.22265625,1.0,278.1499938964844,283.01568603515625,299.6419372558594,304.7978820800781,293.1499938964844,293.1499938964844,278.1499938964844,35482.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778390884399414,1.0,0.0,0.0,3.9103691577911377,3.910395622253418,1.020302192955569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12660.8525390625,0.0,1838.4449462890625,1895.4371337890625,0.0,3196.325927734375,0.9634713530540466,1.0,0.0,3.0,1.0,0.0
17755020,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8618495464324951,0.3265841901302337,0.2952552735805511,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9564784169197084,0.4381756484508514,0.4155250489711761,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9304689168930054,0.4066952466964721,0.2852300107479095,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9210919141769408,0.3962267339229584,0.3762581646442413,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7422811388969421,0.2056529372930526,0.9342836141586304,284.9625244140625,284.95001220703125,299.768798828125,296.6558532714844,298.16900634765625,297.1822509765625,284.9626159667969,1.0,0.6095355749130249,0.4249261319637298,0.4249261319637298,1.0,1.0,-3.4605658054351807,1.1461124420166016,2.314453363418579,-0.1692917495965957,0.9849190711975098,0.9849190711975098,0.0,112.34098052978516,137.0,79783.53125,0.0,3025.70068359375,1.0,278.1499938964844,283.01348876953125,299.65582275390625,304.8238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35437.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778641223907471,1.0,0.0,0.0,3.92106032371521,3.92108678817749,1.0258888778480468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12696.5703125,0.0,1851.643798828125,1895.4371337890625,0.0,3196.56103515625,0.96585214138031,1.0,0.0,3.0,1.0,0.0
17755080,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8477173447608948,0.3266157805919647,0.295552909374237,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.939025580883026,0.4388611614704132,0.4164402782917022,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.912483811378479,0.4068945944309234,0.2855764031410217,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.904037356376648,0.396596610546112,0.376887172460556,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7308006882667542,0.2056753486394882,0.9357162714004515,284.9629211425781,284.95001220703125,299.7959899902344,296.6690673828125,298.1791687011719,297.1820373535156,284.9629821777344,1.0,0.6141069531440735,0.4241679608821869,0.4241679608821869,1.0,1.0,-3.465944766998291,1.1458783149719238,2.320066213607788,-0.1714869141578674,0.989430010318756,0.989430010318756,0.0,119.30420684814452,155.0,79966.65625,0.0,3079.0224609375,1.0,278.1499938964844,283.01092529296875,299.6694641113281,304.849853515625,293.1499938964844,293.1499938964844,278.1499938964844,35408.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779221177101135,1.0,0.0,0.0,3.932163715362549,3.932190418243408,1.0317071428289637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12732.6650390625,0.0,1865.5675048828125,1895.4371337890625,0.0,3197.1044921875,0.9683374166488647,1.0,0.0,3.0,1.0,0.0
17755140,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8344802856445312,0.3266205489635467,0.2958457767963409,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9214844703674316,0.4395374357700348,0.4173712134361267,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8965895771980286,0.4070705473423004,0.2859216928482055,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.888894259929657,0.3969426453113556,0.3775148689746856,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7197011113166809,0.2056730985641479,0.9371452331542968,284.9630432128906,284.95001220703125,299.8230285644531,296.68218994140625,298.189208984375,297.181640625,284.9631042480469,1.0,0.6189642548561096,0.4234097599983215,0.4234097599983215,1.0,1.0,-3.471325397491455,1.1456354856491089,2.3256897926330566,-0.1736888587474823,0.9938523173332214,0.9938523173332214,0.0,126.86187744140624,155.0,80149.828125,0.0,3136.035888671875,1.0,278.1499938964844,283.00811767578125,299.6828308105469,304.87567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35393.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780006766319275,1.0,0.0,0.0,3.9434657096862793,3.943492412567138,1.0376463706052164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12768.7314453125,0.0,1879.930419921875,1895.4371337890625,0.0,3197.8408203125,0.9708773493766784,1.0,0.0,3.0,1.0,0.0
17755200,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8222089409828186,0.3266056180000305,0.2961340844631195,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9055872559547424,0.4402045905590057,0.4183100163936615,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8821461796760559,0.4072298407554626,0.2862657010555267,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8747885227203369,0.3972699642181396,0.3781396150588989,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7086028456687927,0.2056495696306228,0.9385516047477722,284.9630432128906,284.95001220703125,299.8500061035156,296.6951599121094,298.1991271972656,297.18115234375,284.96307373046875,1.0,0.624005913734436,0.4226515889167785,0.4226515889167785,1.0,1.0,-3.4766671657562256,1.145369291305542,2.331297874450684,-0.1758982092142105,0.9981918334960938,0.9981918334960938,0.0,134.83543395996094,173.0,80331.2890625,0.0,3195.603515625,1.0,278.1499938964844,283.0052185058594,299.6959533691406,304.9011535644531,293.1499938964844,293.1499938964844,278.1499938964844,35388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780887722969055,1.0,0.0,0.0,3.954778671264648,3.954805612564087,1.0436085631226888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12804.48828125,0.0,1894.465087890625,1895.4371337890625,0.0,3198.66650390625,0.9734274744987488,1.0,0.0,3.0,1.0,0.0
17755260,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8079224824905396,0.325364738702774,0.2958905398845672,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8892177939414978,0.4396328330039978,0.4186932444572449,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8661787509918213,0.4061569273471832,0.2861970961093902,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8592437505722046,0.3963449597358703,0.3781974613666534,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6948705911636353,0.2043156176805496,0.9371500015258788,284.9563903808594,284.95001220703125,299.8768920898437,296.70806884765625,298.2011413574219,297.1683959960937,284.9554138183594,1.0,0.6287670731544495,0.4218451976776123,0.4218451976776123,1.0,1.0,-3.474705219268799,1.1423275470733645,2.3323776721954346,-0.1778871864080429,0.9974506497383118,0.9974506497383118,0.0,144.38922119140625,173.0,80376.0546875,0.0,3247.757080078125,1.0,278.1499938964844,282.99713134765625,299.7087097167969,304.92340087890625,293.1499938964844,293.1499938964844,278.1499938964844,35487.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781514167785645,1.0,0.0,0.0,3.964491128921509,3.9645183086395264,1.0487408417247934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12819.9716796875,0.0,1907.8448486328125,1895.4371337890625,0.0,3199.25390625,0.9756033420562744,1.0,0.0,3.0,1.0,0.0
17755320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7932484149932861,0.3244431018829345,0.2953445017337799,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8737096786499023,0.4393357932567596,0.4187277555465698,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8512755632400513,0.405379444360733,0.2858818769454956,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8447597622871399,0.3956871628761291,0.3778954446315765,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6812893748283386,0.2031834870576858,0.9337089657783508,284.94549560546875,284.95001220703125,299.9037780761719,296.720947265625,298.2052001953125,297.1583557128906,284.9449462890625,1.0,0.6331565976142883,0.421038806438446,0.421038806438446,1.0,1.0,-3.467754364013672,1.137500286102295,2.330254077911377,-0.1800279766321182,0.990313708782196,0.990313708782196,0.0,154.43385314941406,176.0,80278.671875,0.0,3291.166748046875,1.0,278.1499938964844,282.9888000488281,299.7198791503906,304.93292236328125,293.1499938964844,293.1499938964844,278.1499938964844,35829.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779731392860413,1.0,0.0,0.0,3.9657986164093018,3.9658257961273193,1.0494326261323297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12804.703125,0.0,1912.3272705078125,1895.4371337890625,0.0,3197.582763671875,0.9760769605636596,1.0,0.0,3.0,1.0,0.0
17755380,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.784040093421936,0.3237740397453308,0.2948994934558868,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8643054962158203,0.4392638802528381,0.4188339710235595,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8422271609306335,0.404840886592865,0.2856317162513733,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.835970401763916,0.3952528238296509,0.3776615560054779,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6726366281509399,0.2022482603788375,0.930401086807251,284.9403076171875,284.95001220703125,299.9306335449219,296.7337646484375,298.2110900878906,297.1512756347656,284.9400634765625,1.0,0.6356762647628784,0.4202324450016022,0.4202324450016022,1.0,1.0,-3.461491346359253,1.1329231262207031,2.32856822013855,-0.1821974068880081,0.98439222574234,0.98439222574234,0.0,161.26278686523438,176.0,80166.0625,0.0,3316.993408203125,1.0,278.1499938964844,282.9854736328125,299.7303161621094,304.9367980957031,293.1499938964844,293.1499938964844,278.1499938964844,36082.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877509593963623,1.0,0.0,0.0,3.962574005126953,3.96260118484497,1.0477267551323166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12787.779296875,0.0,1910.19287109375,1895.4371337890625,0.0,3193.2373046875,0.97552752494812,1.0,0.0,3.0,1.0,0.0
17755440,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7777347564697266,0.3232891261577606,0.2945775091648102,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8580315113067627,0.4393649101257324,0.419051319360733,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8361179828643799,0.4044824838638305,0.285470962524414,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8300245404243469,0.3949908912181854,0.3775379359722137,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6666192412376404,0.2014799118041992,0.9275493025779724,284.93914794921875,284.95001220703125,299.9574890136719,296.7465515136719,298.2183837890625,297.1464538574219,284.93914794921875,1.0,0.6376022100448608,0.4194260537624359,0.4194260537624359,1.0,1.0,-3.456578493118286,1.128833293914795,2.327745199203491,-0.1844246685504913,0.9801132082939148,0.9801132082939148,0.0,166.25778198242188,164.0,80062.5,0.0,3335.053955078125,1.0,278.1499938964844,282.9855651855469,299.74127197265625,304.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36233.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768839836120605,1.0,0.0,0.0,3.9570858478546143,3.957113027572632,1.0448266039020382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12772.865234375,0.0,1904.304931640625,1895.4371337890625,0.0,3187.371826171875,0.9744123220443726,1.0,0.0,3.0,1.0,0.0
17755500,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7759193778038025,0.322937935590744,0.2942552268505096,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8565476536750793,0.4395969212055206,0.4192619025707245,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8344593644142151,0.4042581021785736,0.2853088080883026,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8284445405006409,0.3948591649532318,0.3774071335792541,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6645612716674805,0.2008483856916427,0.9246682524681092,284.9396667480469,284.95001220703125,299.9843139648437,296.7593078613281,298.22674560546875,297.1434020996094,284.939697265625,1.0,0.6372724771499634,0.418619692325592,0.418619692325592,1.0,1.0,-3.451634645462036,1.1247328519821167,2.32690167427063,-0.1866419613361358,0.976930558681488,0.976930558681488,0.0,167.46910095214844,164.0,79961.515625,0.0,3330.682861328125,1.0,278.1499938964844,282.98687744140625,299.75299072265625,304.9449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36302.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761914372444153,1.0,0.0,0.0,3.951011657714844,3.951038837432861,1.0416214308861529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12759.5791015625,0.0,1897.0003662109373,1895.4371337890625,0.0,3180.87890625,0.9730960726737976,1.0,0.0,3.0,1.0,0.0
17755560,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.776624321937561,0.3226901888847351,0.2939557135105133,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8577402234077454,0.439932107925415,0.41949462890625,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8352904915809631,0.4041377305984497,0.2851643860340118,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8293209671974182,0.3948292434215545,0.3772976100444793,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.6647319197654724,0.200334146618843,0.9219409823417664,284.94110107421875,284.95001220703125,300.0111389160156,296.77203369140625,298.2359619140625,297.14166259765625,284.9411926269531,1.0,0.6360265016555786,0.4180647432804107,0.4180647432804107,1.0,1.0,-3.4470643997192383,1.1214498281478882,2.32561469078064,-0.1882231384515762,0.9746559262275696,0.9746559262275696,0.0,166.46859741210938,152.0,79868.953125,0.0,3314.17041015625,1.0,278.1499938964844,282.98895263671875,299.7651672363281,304.9505920410156,293.1499938964844,293.1499938964844,278.1499938964844,36327.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754740357398987,1.0,0.0,0.0,3.944666624069214,3.944693565368652,1.0382785831097865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12747.794921875,0.0,1889.0224609375,1895.4371337890625,0.0,3174.15185546875,0.971696138381958,1.0,0.0,3.0,1.0,0.0
17755620,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7790543437004089,0.3225203156471252,0.2936822175979614,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8607761859893799,0.4403479993343353,0.4197558462619781,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8378272652626038,0.404096782207489,0.2850409150123596,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8318771123886108,0.3948773741722107,0.3772147595882416,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6664393544197083,0.1999173164367675,0.9194209575653076,284.9430847167969,284.95001220703125,300.0379333496094,296.78472900390625,298.24578857421875,297.1409606933594,284.9432067871094,1.0,0.6340964436531067,0.4175097942352295,0.4175097942352295,1.0,1.0,-3.4429714679718018,1.1183857917785645,2.3245856761932373,-0.1897805035114288,0.9733436107635498,0.9733436107635498,0.0,164.00694274902344,152.0,79792.7890625,0.0,3290.214111328125,1.0,278.1499938964844,282.9913024902344,299.7777099609375,304.9576110839844,293.1499938964844,293.1499938964844,278.1499938964844,36308.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874762237071991,1.0,0.0,0.0,3.938997507095337,3.939024448394776,1.0352963499826728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12739.1796875,0.0,1881.5797119140625,1895.4371337890625,0.0,3167.47705078125,0.9704164862632751,1.0,0.0,3.0,1.0,0.0
17755680,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.782799243927002,0.322405993938446,0.2934287786483764,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8652389645576477,0.4408238530158996,0.4200413823127746,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8416736721992493,0.4041133821010589,0.2849341332912445,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8357143402099609,0.3949819207191467,0.3771534264087677,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6693276166915894,0.1995769292116165,0.91709166765213,284.94512939453125,284.95001220703125,300.064697265625,296.7973937988281,298.256103515625,297.1409606933594,284.9452514648437,1.0,0.6316989660263062,0.4169548451900482,0.4169548451900482,1.0,1.0,-3.439297676086426,1.1154729127883911,2.323824882507324,-0.1913570463657379,0.9727427363395692,0.9727427363395692,0.0,160.53150939941406,140.0,79733.2109375,0.0,3261.32568359375,1.0,278.1499938964844,282.9934997558594,299.7904968261719,304.966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36265.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740785717964172,1.0,0.0,0.0,3.9343044757843018,3.93433141708374,1.032830937219842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12733.5966796875,0.0,1875.2119140625,1895.4371337890625,0.0,3161.06591796875,0.9693382382392884,1.0,0.0,3.0,1.0,0.0
17755740,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.787680983543396,0.3223344683647156,0.2931915521621704,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8709618449211121,0.441347986459732,0.420348584651947,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8466763496398926,0.4041749536991119,0.2848414182662964,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8406766653060913,0.3951302170753479,0.3771099746227264,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6732487082481384,0.1993008106946945,0.9149407744407654,284.9469909667969,284.95001220703125,300.09149169921875,296.8099975585937,298.2667236328125,297.1415405273437,284.94708251953125,1.0,0.6289548277854919,0.4163998961448669,0.4163998961448669,1.0,1.0,-3.4360032081604004,1.112696409225464,2.3233067989349365,-0.1929506957530975,0.972679078578949,0.972679078578949,0.0,156.2954559326172,140.0,79690.125,0.0,3228.905029296875,1.0,278.1499938964844,282.9953308105469,299.8034362792969,304.975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36210.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734356760978699,1.0,0.0,0.0,3.930745124816896,3.930772066116333,1.030962948789238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12730.9423828125,0.0,1870.209716796875,1895.4371337890625,0.0,3155.036376953125,0.9685046076774596,1.0,0.0,3.0,1.0,0.0
17755800,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7935037016868591,0.3222925961017608,0.292966216802597,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8777588605880737,0.4419073462486267,0.4206733703613281,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8526784181594849,0.404268354177475,0.284759372472763,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8466103076934814,0.3953087627887726,0.3770796954631805,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.678037703037262,0.1990734934806823,0.9129390716552734,284.9485168457031,284.95001220703125,300.11822509765625,296.8226013183594,298.2775573730469,297.1424255371094,284.9485778808594,1.0,0.6259821653366089,0.4158449470996856,0.4158449470996856,1.0,1.0,-3.4330172538757324,1.1100306510925293,2.322986602783203,-0.1945589035749435,0.9729554057121276,0.9729554057121276,0.0,151.5517578125,128.0,79661.203125,0.0,3194.2734375,1.0,278.1499938964844,282.9967041015625,299.81640625,304.9867248535156,293.1499938964844,293.1499938964844,278.1499938964844,36153.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728367686271667,1.0,0.0,0.0,3.928248882293701,3.92827582359314,1.0296538448528736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12730.73828125,0.0,1866.56005859375,1895.4371337890625,0.0,3149.419189453125,0.9679073095321656,1.0,0.0,3.0,1.0,0.0
17755860,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8002126216888428,0.3222741782665252,0.2927507162094116,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8855951428413391,0.4424958527088165,0.4210137724876404,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8596753478050232,0.4043873846530914,0.2846864759922027,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8535165786743164,0.3955109119415283,0.3770601451396942,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6836568713188171,0.1988871991634369,0.9110707640647888,284.94970703125,284.95001220703125,300.1449890136719,296.83514404296875,298.28857421875,297.14361572265625,284.94976806640625,1.0,0.6228386163711548,0.4152781665325165,0.4152781665325165,1.0,1.0,-3.430302858352661,1.1074302196502686,2.3228726387023926,-0.1962124705314636,0.9734638333320618,0.9734638333320618,0.0,146.42539978027344,128.0,79644.90625,0.0,3158.076416015625,1.0,278.1499938964844,282.99761962890625,299.82940673828125,304.99853515625,293.1499938964844,293.1499938964844,278.1499938964844,36099.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722821474075317,1.0,0.0,0.0,3.926738739013672,3.9267654418945312,1.0288623570886557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12732.6865234375,0.0,1864.2010498046875,1895.4371337890625,0.0,3144.21728515625,0.9675330519676208,1.0,0.0,3.0,1.0,0.0
17755920,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.807712197303772,0.3222730159759521,0.2925430238246918,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8944106698036194,0.4431068897247314,0.4213674962520599,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8676489591598511,0.4045258164405823,0.2846211194992065,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8613874316215515,0.3957299888134002,0.3770487010478973,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6900488138198853,0.1987328678369522,0.9093133807182312,284.9505920410156,284.95001220703125,300.1717224121094,296.8476867675781,298.2997131347656,297.1449584960937,284.9506225585937,1.0,0.6195813417434692,0.4147113859653473,0.4147113859653473,1.0,1.0,-3.4278128147125244,1.1049078702926636,2.322904825210572,-0.1978801488876342,0.9741016626358032,0.9741016626358032,0.0,141.04124450683594,116.0,79638.8515625,0.0,3120.93359375,1.0,278.1499938964844,282.9981689453125,299.84234619140625,305.01104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36052.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717676401138306,1.0,0.0,0.0,3.9260447025299072,3.926071405410767,1.0284986728947842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12736.34765625,0.0,1862.939697265625,1895.4371337890625,0.0,3139.3916015625,0.9673463106155396,1.0,0.0,3.0,1.0,0.0
17755980,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8156938552856445,0.3222832381725311,0.2923415601253509,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9042344689369202,0.4437402784824371,0.4217346906661987,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8766567707061768,0.4046788811683655,0.2845623791217804,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8702911734580994,0.3959599137306213,0.3770433068275451,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.697221040725708,0.198606252670288,0.9076567888259888,284.9512023925781,284.95001220703125,300.19842529296875,296.86016845703125,298.3109130859375,297.1464233398437,284.9512023925781,1.0,0.6162391304969788,0.4141445755958557,0.4141445755958557,1.0,1.0,-3.4255239963531494,1.1024572849273682,2.323066711425781,-0.1995589137077331,0.9748178124427797,0.9748178124427797,0.0,135.46212768554688,116.0,79641.7578125,0.0,3083.156005859375,1.0,278.1499938964844,282.9983825683594,299.8551940917969,305.024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36014.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712904453277588,1.0,0.0,0.0,3.926058530807495,3.9260852336883545,1.0285059488523984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12741.4912109375,0.0,1862.6468505859373,1895.4371337890625,0.0,3134.9150390625,0.9673240184783936,1.0,0.0,3.0,1.0,0.0
17756040,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8241782188415527,0.3222886323928833,0.292137861251831,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9158157110214232,0.4444003105163574,0.4221190214157104,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8867079019546509,0.4048338234424591,0.2845052480697632,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8802488446235657,0.396184891462326,0.3770352900028229,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7051398158073425,0.1985000818967819,0.906078577041626,284.9516296386719,284.95001220703125,300.22515869140625,296.8726501464844,298.3221435546875,297.1479797363281,284.9516296386719,1.0,0.6128436923027039,0.4135777950286865,0.4135777950286865,1.0,1.0,-3.423375129699707,1.100056529045105,2.323318719863892,-0.2012467682361602,0.975574553012848,0.975574553012848,0.0,129.765869140625,104.0,79651.3984375,0.0,3045.0556640625,1.0,278.1499938964844,282.99835205078125,299.86798095703125,305.03765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708419799804688,1.0,0.0,0.0,3.926576852798462,3.926603555679321,1.0287775467077154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12747.7431640625,0.0,1863.0533447265625,1895.4371337890625,0.0,3130.708740234375,0.9674199223518372,1.0,0.0,3.0,1.0,0.0
17756100,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8334519267082214,0.3222876489162445,0.2919252812862396,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9292874932289124,0.4450877606868744,0.4225263595581054,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8978886604309082,0.4049897789955139,0.2844463884830475,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8913569450378418,0.3964020609855652,0.3770172894001007,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7136958241462708,0.1984131336212158,0.9045766592025756,284.951904296875,284.95001220703125,300.2518615722656,296.88507080078125,298.3334350585937,297.1495666503906,284.951904296875,1.0,0.6094050407409668,0.4130110144615173,0.4130110144615173,1.0,1.0,-3.421344995498657,1.0976978540420532,2.3236470222473145,-0.2029434144496917,0.9763509035110474,0.9763509035110474,0.0,123.97714233398438,104.0,79666.96875,0.0,3006.726318359375,1.0,278.1499938964844,282.9981384277344,299.8807067871094,305.051513671875,293.1499938964844,293.1499938964844,278.1499938964844,35957.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870420515537262,1.0,0.0,0.0,3.9275386333465576,3.927565336227417,1.0292815204593353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12754.9755859375,0.0,1864.081298828125,1895.4371337890625,0.0,3126.755126953125,0.9676201939582824,1.0,0.0,3.0,1.0,0.0
17756160,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8438237905502319,0.322286456823349,0.2917073369026184,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9441092014312744,0.4457951188087463,0.4229528605937958,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9106091856956482,0.4051508605480194,0.2843876779079437,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.90370374917984,0.3966160416603088,0.3769914805889129,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7225356101989746,0.1983417123556137,0.9031381011009216,284.9520568847656,284.95001220703125,300.2785339355469,296.8974609375,298.3447265625,297.15118408203125,284.9520568847656,1.0,0.6059378385543823,0.4124538600444793,0.4124538600444793,1.0,1.0,-3.419419765472412,1.095402717590332,2.32401704788208,-0.2046226412057876,0.9771289825439452,0.9771289825439452,0.0,118.12738037109376,92.0,79686.7421875,0.0,2968.3173828125,1.0,278.1499938964844,282.9977722167969,299.8933410644531,305.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,35938.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700200319290161,1.0,0.0,0.0,3.928814172744751,3.9288408756256095,1.0299502264388138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12762.892578125,0.0,1865.5565185546875,1895.4371337890625,0.0,3122.998291015625,0.9678950309753418,1.0,0.0,3.0,1.0,0.0
