time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8556462526321411,0.3222894966602325,0.2914894521236419,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9597300887107848,0.4465183615684509,0.4233942329883575,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9260193109512328,0.4053204655647278,0.2843323647975921,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.918504536151886,0.396830677986145,0.3769626319408417,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.732077956199646,0.1982839852571487,0.901756227016449,284.9521789550781,284.95001220703125,300.3052062988281,296.90985107421875,298.3560485839844,297.15283203125,284.9521789550781,1.0,0.6024511456489563,0.411896675825119,0.411896675825119,1.0,1.0,-3.417603015899658,1.0931476354599,2.3244552612304688,-0.2063086032867431,0.9779109358787536,0.9779109358787536,0.0,112.23235321044922,92.0,79709.8671875,0.0,2929.925537109375,1.0,278.1499938964844,282.997314453125,299.9058837890625,305.07989501953125,293.1499938964844,293.1499938964844,278.1499938964844,35924.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696364760398865,1.0,0.0,0.0,3.9303290843963614,3.930356025695801,1.0307447837476502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12771.35546875,0.0,1867.3746337890625,1895.4371337890625,0.0,3119.40087890625,0.968226969242096,1.0,0.0,3.0,1.0,0.0
17756280,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8692792057991028,0.3222982883453369,0.2912745773792267,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.975577473640442,0.4472538828849792,0.423846960067749,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9434584975242616,0.4054995477199554,0.2842820286750793,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9359424114227296,0.3970478475093841,0.3769339323043823,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7428471446037292,0.1982374042272567,0.9004212617874146,284.9522399902344,284.95001220703125,300.3318786621094,296.92218017578125,298.3674011230469,297.1545104980469,284.9522399902344,1.0,0.5989521741867065,0.411339521408081,0.411339521408081,1.0,1.0,-3.415886163711548,1.0909278392791748,2.324958324432373,-0.2080026865005493,0.978702425956726,0.978702425956726,0.0,106.30740356445312,80.0,79735.53125,0.0,2891.617919921875,1.0,278.1499938964844,282.9967956542969,299.9183959960937,305.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,35912.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692657947540283,1.0,0.0,0.0,3.932017803192138,3.932044744491577,1.031630631587177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12780.236328125,0.0,1869.43994140625,1895.4371337890625,0.0,3115.923095703125,0.9686002135276794,1.0,0.0,3.0,1.0,0.0
17756340,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8851190209388733,0.322314977645874,0.2910650968551636,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9911054968833924,0.4480028450489044,0.4243115782737732,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9620665311813354,0.4056909382343292,0.2842389047145843,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.955040156841278,0.3972694277763366,0.376907467842102,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7554286122322083,0.1982027143239975,0.8991369605064392,284.9523010253906,284.95001220703125,300.3585510253906,296.9345092773437,298.3787536621094,297.1562194824219,284.9523010253906,1.0,0.5954434275627136,0.4107823371887207,0.4107823371887207,1.0,1.0,-3.414270639419556,1.0887436866760254,2.3255269527435303,-0.2097042351961136,0.979505181312561,0.979505181312561,0.0,100.35579681396484,80.0,79763.5859375,0.0,2853.426513671875,1.0,278.1499938964844,282.9962158203125,299.93084716796875,305.1087646484375,293.1499938964844,293.1499938964844,278.1499938964844,35903.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689071536064148,1.0,0.0,0.0,3.933873891830444,3.933900833129883,1.0326048140996136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12789.515625,0.0,1871.7421875,1895.4371337890625,0.0,3112.558837890625,0.9690130352973938,1.0,0.0,3.0,1.0,0.0
17756400,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8990311622619629,0.3223218619823456,0.2909099757671356,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.4488686621189117,0.4201203882694244,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9766135811805724,0.4058769345283508,0.2842408418655395,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.970230758190155,0.3974796533584595,0.3769358992576599,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7666882872581482,0.1981620490550995,0.8981360793113708,284.9493713378906,284.95001220703125,300.3851928710937,296.94677734375,298.3899230957031,297.1580505371094,284.9481201171875,1.0,0.59156733751297,0.4102251827716827,0.4102251827716827,1.0,1.0,-3.406392335891724,1.0843323469161987,2.3220601081848145,-0.210950031876564,0.978156328201294,0.978156328201294,0.0,95.5927734375,98.0,79709.8203125,0.0,2808.62109375,1.0,278.1499938964844,282.9926147460937,299.94317626953125,305.1224060058594,293.1499938964844,293.1499938964844,278.1499938964844,35925.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685510754585266,1.0,0.0,0.0,3.935471296310425,3.9354982376098633,1.0334435955883237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12789.322265625,0.0,1873.967041015625,1895.4371337890625,0.0,3109.218505859375,0.9693505764007568,1.0,0.0,3.0,1.0,0.0
17756460,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.900672435760498,0.3223008215427398,0.2908795773983001,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,0.4502987265586853,0.4178529381752014,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9783347845077516,0.4060440063476562,0.2843444943428039,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9720591902732848,0.3976694643497467,0.3770985603332519,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7679867744445801,0.1981152296066284,0.8978212475776672,284.94598388671875,284.95001220703125,300.4118347167969,296.95904541015625,298.4031982421875,297.1622619628906,284.9465026855469,1.0,0.5913419127464294,0.4097157716751098,0.4097157716751098,1.0,1.0,-3.402815341949463,1.081608533859253,2.32120680809021,-0.2128060907125473,0.9742560386657716,0.9742560386657716,0.0,94.9600830078125,98.0,79643.90625,0.0,2797.309814453125,1.0,278.1499938964844,282.9921264648437,299.95440673828125,305.12750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36144.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680474758148193,1.0,0.0,0.0,3.930640459060669,3.9306674003601074,1.0309080380466185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12774.865234375,0.0,1869.5482177734373,1895.4371337890625,0.0,3104.493896484375,0.96843683719635,1.0,0.0,3.0,1.0,0.0
17756520,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8981919288635254,0.3223066627979278,0.2909008860588074,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.4515309333801269,0.4212504625320434,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9760741591453552,0.4062474370002746,0.2844947874546051,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.96970397233963,0.3978862762451172,0.3773193061351776,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7659055590629578,0.1980875134468078,0.8977997899055481,284.9541931152344,284.95001220703125,300.4384765625,296.97125244140625,298.4158935546875,297.166015625,284.9549560546875,1.0,0.5928719639778137,0.4092063903808594,0.4092063903808594,1.0,1.0,-3.40844988822937,1.082123637199402,2.3263261318206787,-0.2146610617637634,0.9796745777130128,0.9796745777130128,0.0,95.87175750732422,116.0,79766.2578125,0.0,2814.7607421875,1.0,278.1499938964844,282.9975280761719,299.96649169921875,305.14141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35948.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675464391708374,1.0,0.0,0.0,3.9322047233581534,3.9322314262390137,1.0317287433281308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12800.0419921875,0.0,1869.9669189453125,1895.4371337890625,0.0,3099.794189453125,0.9687373638153076,1.0,0.0,3.0,1.0,0.0
17756580,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8921588063240051,0.3223364651203155,0.2909889221191406,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990078210830688,0.4521839618682861,0.4279873371124267,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9701577425003052,0.4064849317073822,0.2847035527229309,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.963527500629425,0.3981271982192993,0.3776100277900696,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.76093590259552,0.1980696022510528,0.8980603218078613,284.9648742675781,284.95001220703125,300.4651184082031,296.98345947265625,298.4269104003906,297.167236328125,284.9656677246094,1.0,0.5959022045135498,0.4086970090866089,0.4086970090866089,1.0,1.0,-3.4198555946350098,1.0846548080444336,2.335200786590576,-0.2165658473968505,0.989990234375,0.989990234375,0.0,98.1205596923828,116.0,80024.734375,0.0,2852.542724609375,1.0,278.1499938964844,283.0030822753906,299.9803466796875,305.1671447753906,293.1499938964844,293.1499938964844,278.1499938964844,35624.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673068284988403,1.0,0.0,0.0,3.940736532211304,3.940763235092163,1.03621061953163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12850.775390625,0.0,1878.29248046875,1895.4371337890625,0.0,3097.546142578125,0.9705016016960144,1.0,0.0,3.0,1.0,0.0
17756640,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8769461512565613,0.3223283588886261,0.2912020683288574,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9865604043006896,0.4525690376758575,0.42887744307518,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9536099433898926,0.4066973626613617,0.28501757979393,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9464117884635924,0.3983380198478699,0.3780355751514435,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7486535906791687,0.1980135887861251,0.8989021182060242,284.9657897949219,284.95001220703125,300.4917297363281,296.9956359863281,298.4365539550781,297.16656494140625,284.965576171875,1.0,0.5994124412536621,0.408187597990036,0.408187597990036,1.0,1.0,-3.4233338832855225,1.0843799114227295,2.338953971862793,-0.2180631458759308,0.9960103631019592,0.9960103631019592,0.0,103.53563690185548,134.0,80199.8046875,0.0,2892.198974609375,1.0,278.1499938964844,283.0000915527344,299.9947509765625,305.197021484375,293.1499938964844,293.1499938964844,278.1499938964844,35456.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673370480537415,1.0,0.0,0.0,3.9527587890625,3.9527857303619385,1.0425428627058864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12889.830078125,0.0,1892.4053955078125,1895.4371337890625,0.0,3097.82958984375,0.9730191230773926,1.0,0.0,3.0,1.0,0.0
17756700,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8616390228271484,0.3222708404064178,0.2914018034934997,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9713927507400512,0.4530633985996246,0.4295388162136078,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9350867867469788,0.4068733751773834,0.2853305041790008,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9276466369628906,0.3985109329223633,0.3784573972225189,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7364529371261597,0.1979224681854248,0.899721086025238,284.96466064453125,284.95001220703125,300.5183410644531,297.0077819824219,298.4466552734375,297.1662292480469,284.9646301269531,1.0,0.6034878492355347,0.4076782166957855,0.4076782166957855,1.0,1.0,-3.427396059036255,1.0843194723129272,2.343076467514038,-0.2198058664798736,1.0,1.0,0.0,109.7878189086914,134.0,80361.625,0.0,2937.27587890625,1.0,278.1499938964844,282.996826171875,300.0079040527344,305.2221069335937,293.1499938964844,293.1499938964844,278.1499938964844,35441.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674081563949585,1.0,0.0,0.0,3.963150978088379,3.9631779193878174,1.0480318906047614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12921.916015625,0.0,1905.7347412109373,1895.4371337890625,0.0,3098.496826171875,0.9753537178039552,1.0,0.0,3.0,1.0,0.0
17756760,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8467788696289062,0.3221803903579712,0.2915955185890198,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9541466236114502,0.4536268413066864,0.4303104281425476,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.916040539741516,0.4070267677307129,0.2856468260288238,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9090089201927184,0.3986563980579376,0.3788807392120361,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7244455814361572,0.1978024244308471,0.9005489945411682,284.9649658203125,284.95001220703125,300.5449523925781,297.0199279785156,298.4568176269531,297.1660461425781,284.9651184082031,1.0,0.6079198718070984,0.4070440828800201,0.4070440828800201,1.0,1.0,-3.4311399459838867,1.0837970972061155,2.3473429679870605,-0.22183857858181,1.0,1.0,0.0,116.849609375,152.0,80501.234375,0.0,2986.912109375,1.0,278.1499938964844,282.9949951171875,300.0202331542969,305.24481201171875,293.1499938964844,293.1499938964844,278.1499938964844,35546.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674570918083191,1.0,0.0,0.0,3.971216917037964,3.971244096755981,1.0523023092900985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12949.583984375,0.0,1917.0740966796875,1895.4371337890625,0.0,3098.955810546875,0.9771974086761476,1.0,0.0,3.0,1.0,0.0
17756820,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8330750465393066,0.3220754861831665,0.2917883396148681,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9362528920173644,0.4542358517646789,0.4311566352844238,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8992342352867126,0.4071748256683349,0.2859692573547363,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.892909586429596,0.3987885415554046,0.3793062269687652,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7126220464706421,0.1976624727249145,0.901368260383606,284.9676513671875,284.95001220703125,300.5715637207031,297.0320129394531,298.4670715332031,297.166015625,284.9678955078125,1.0,0.6126284599304199,0.4064099788665771,0.4064099788665771,1.0,1.0,-3.434989213943481,1.0832828283309937,2.3517065048217773,-0.2239099442958831,1.0,1.0,0.0,124.44904327392578,152.0,80627.03125,0.0,3040.04443359375,1.0,278.1499938964844,282.995361328125,300.0321655273437,305.265625,293.1499938964844,293.1499938964844,278.1499938964844,35650.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674625754356384,1.0,0.0,0.0,3.976984262466431,3.977011442184448,1.0553609399721608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12975.390625,0.0,1925.438232421875,1895.4371337890625,0.0,3099.007080078125,0.9785690307617188,1.0,0.0,3.0,1.0,0.0
17756880,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8204577565193176,0.3219656646251678,0.2919871807098388,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9190815687179564,0.4548738896846771,0.4320518374443054,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8843799829483032,0.4073264300823211,0.2863023579120636,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8782041668891907,0.3989153206348419,0.3797382712364197,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.700598955154419,0.1975091099739074,0.9021856784820556,284.9715270996094,284.95001220703125,300.5981750488281,297.0440673828125,298.4773864746094,297.1661071777344,284.97186279296875,1.0,0.6175270080566406,0.4057758748531341,0.4057758748531341,1.0,1.0,-3.43894100189209,1.082798957824707,2.356142044067383,-0.225991740822792,1.0,1.0,0.0,132.42848205566406,170.0,80744.921875,0.0,3095.757568359375,1.0,278.1499938964844,282.996826171875,300.0439147949219,305.2856140136719,293.1499938964844,293.1499938964844,278.1499938964844,35730.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674325942993164,1.0,0.0,0.0,3.9814682006835938,3.9814953804016113,1.0577419971014024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12999.9453125,0.0,1931.958251953125,1895.4371337890625,0.0,3098.726318359375,0.9796355962753296,1.0,0.0,3.0,1.0,0.0
17756940,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8083820939064026,0.3218544125556946,0.2921940982341766,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.903957188129425,0.4555332660675049,0.4329837560653686,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8707874417304993,0.407485693693161,0.2866479158401489,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8648039698600769,0.3990400433540344,0.3801783323287964,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6892402768135071,0.1973452121019363,0.9030032753944396,284.9764404296875,284.95001220703125,300.624755859375,297.0561218261719,298.4877319335937,297.1662902832031,284.9768371582031,1.0,0.6225717067718506,0.4051417708396911,0.4051417708396911,1.0,1.0,-3.44298791885376,1.0823423862457275,2.360645532608032,-0.2280777543783188,1.0,1.0,0.0,140.71192932128906,170.0,80856.3984375,0.0,3153.601806640625,1.0,278.1499938964844,282.999267578125,300.0556945800781,305.3050231933594,293.1499938964844,293.1499938964844,278.1499938964844,35791.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673726916313171,1.0,0.0,0.0,3.984886407852173,3.9849138259887695,1.059559053828707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13023.5068359375,0.0,1936.9385986328125,1895.4371337890625,0.0,3098.164306640625,0.980448603630066,1.0,0.0,3.0,1.0,0.0
17757000,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7965677976608276,0.3217442035675049,0.2924087047576904,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8911032676696777,0.4562058448791504,0.4339385628700256,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8585380911827087,0.4076548218727112,0.2870055437088012,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8527618646621704,0.3991653025150299,0.3806259632110595,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6787827014923096,0.1971744298934936,0.9038220047950744,284.9820556640625,284.95001220703125,300.6513671875,297.0681457519531,298.4981384277344,297.16650390625,284.9825134277344,1.0,0.6277055144309998,0.4045076668262481,0.4045076668262481,1.0,1.0,-3.447110652923584,1.0819058418273926,2.3652048110961914,-0.2301620543003082,1.0,1.0,0.0,149.19932556152344,188.0,80963.53125,0.0,3212.954345703125,1.0,278.1499938964844,283.0023498535156,300.0674743652344,305.3241577148437,293.1499938964844,293.1499938964844,278.1499938964844,35839.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672918081283569,1.0,0.0,0.0,3.9875600337982178,3.9875874519348153,1.0609812761686044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13046.4287109375,0.0,1940.83984375,1895.4371337890625,0.0,3097.405517578125,0.9810845255851746,1.0,0.0,3.0,1.0,0.0
17757060,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7856196165084839,0.3216358721256256,0.2926307916641235,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8793461918830872,0.4568896293640136,0.4349123239517212,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8475227355957031,0.4078352749347687,0.2873754799365997,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8419365286827087,0.3992920517921448,0.3810810148715973,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6692265272140503,0.1969979107379913,0.9046419858932496,284.98828125,284.95001220703125,300.6779479980469,297.08013916015625,298.508544921875,297.1667785644531,284.98876953125,1.0,0.6329085230827332,0.4038966000080108,0.4038966000080108,1.0,1.0,-3.4513027667999268,1.0815508365631104,2.3697519302368164,-0.2321774810552597,1.0,1.0,0.0,157.85794067382812,188.0,81067.0,0.0,3273.61669921875,1.0,278.1499938964844,283.0060119628906,300.0792541503906,305.3430480957031,293.1499938964844,293.1499938964844,278.1499938964844,35876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671929240226746,1.0,0.0,0.0,3.989589214324951,3.989616632461548,1.0620614148137977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13068.8154296875,0.0,1943.80419921875,1895.4371337890625,0.0,3096.477783203125,0.981567084789276,1.0,0.0,3.0,1.0,0.0
17757120,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7755951285362244,0.3215297162532806,0.2928588688373565,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8686684370040894,0.4575810432434082,0.4358985126018524,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8376149535179138,0.4080272018909454,0.2877564430236816,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.832166314125061,0.3994207978248596,0.3815421164035797,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.660569965839386,0.1968176811933517,0.9054630994796752,284.9949645996094,284.95001220703125,300.7045288085937,297.0921325683594,298.5189514160156,297.1670837402344,284.9954833984375,1.0,0.6381467580795288,0.4032855331897735,0.4032855331897735,1.0,1.0,-3.4555487632751465,1.0812126398086548,2.374336004257202,-0.2341837286949157,1.0,1.0,0.0,166.6285858154297,176.0,81168.171875,0.0,3335.212158203125,1.0,278.1499938964844,283.0101013183594,300.0910949707031,305.3617858886719,293.1499938964844,293.1499938964844,278.1499938964844,35904.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670822381973267,1.0,0.0,0.0,3.991180181503296,3.9912075996398926,1.0629087228153369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13090.8857421875,0.0,1946.130859375,1895.4371337890625,0.0,3095.439453125,0.9819455742836,1.0,0.0,3.0,1.0,0.0
17757180,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7717211246490479,0.3214322030544281,0.2928992211818695,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8648682832717896,0.4582813084125519,0.4366908967494964,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8339268565177917,0.4082342386245727,0.2879972755908966,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8284852504730225,0.3995539546012878,0.3818041682243347,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6571699976921082,0.1966377794742584,0.9053148627281188,284.9999389648437,284.95001220703125,300.7311096191406,297.10406494140625,298.5293884277344,297.16748046875,285.0002136230469,1.0,0.6397519707679749,0.4026744663715362,0.4026744663715362,1.0,1.0,-3.4573071002960205,1.08000385761261,2.3773033618927,-0.2360725551843643,1.0,1.0,0.0,170.22596740722656,176.0,81233.6015625,0.0,3360.5595703125,1.0,278.1499938964844,283.0128479003906,300.1028747558594,305.3796081542969,293.1499938964844,293.1499938964844,278.1499938964844,35926.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669537305831909,1.0,0.0,0.0,3.992391347885132,3.992419004440308,1.0635538956194068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13107.7939453125,0.0,1947.9031982421875,1895.4371337890625,0.0,3094.2333984375,0.9822335839271544,1.0,0.0,3.0,1.0,0.0
17757240,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.770828127861023,0.3213605880737304,0.2928529977798462,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8643838167190552,0.4590001702308655,0.4373879134654999,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8332334756851196,0.4084691107273102,0.2881734073162079,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8277519345283508,0.3997032642364502,0.3819678425788879,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6562869548797607,0.1964762359857559,0.9046963453292848,285.0030517578125,284.95001220703125,300.7577209472656,297.1159973144531,298.5399780273437,297.1680908203125,285.0032653808594,1.0,0.6400999426841736,0.4020633995532989,0.4020633995532989,1.0,1.0,-3.457860231399536,1.0783770084381104,2.379483222961426,-0.237972229719162,1.0,1.0,0.0,171.03128051757812,164.0,81279.0625,0.0,3366.62158203125,1.0,278.1499938964844,283.0144958496094,300.1144104003906,305.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,35943.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667740821838379,1.0,0.0,0.0,3.993325471878052,3.993352890014648,1.064051616594952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13120.330078125,0.0,1949.2706298828125,1895.4371337890625,0.0,3092.54833984375,0.9824557304382324,1.0,0.0,3.0,1.0,0.0
17757300,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7718183994293213,0.3213161826133728,0.2927636802196502,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8659937381744385,0.4597395658493042,0.438032865524292,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8344337344169617,0.408733606338501,0.2883175015449524,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8288846611976624,0.3998708426952362,0.3820773065090179,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6569921374320984,0.1963379383087158,0.903837263584137,285.00555419921875,284.95001220703125,300.7843017578125,297.1278991699219,298.5507202148437,297.1688842773437,285.0057373046875,1.0,0.6394520401954651,0.4014523327350616,0.4014523327350616,1.0,1.0,-3.457794427871704,1.0765339136123655,2.381260395050049,-0.2398556917905807,1.0,1.0,0.0,170.03201293945312,164.0,81314.859375,0.0,3360.580322265625,1.0,278.1499938964844,283.01580810546875,300.1258239746094,305.4097900390625,293.1499938964844,293.1499938964844,278.1499938964844,35956.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665415048599243,1.0,0.0,0.0,3.994044303894043,3.99407172203064,1.064434741238074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13131.0400390625,0.0,1950.3233642578125,1895.4371337890625,0.0,3090.3662109375,0.9826266765594482,1.0,0.0,3.0,1.0,0.0
17757360,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7742508053779602,0.3212975561618805,0.292648583650589,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8692153096199036,0.4604997038841247,0.4386451542377472,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8370851874351501,0.4090273678302765,0.2884435653686523,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8314400315284729,0.4000567197799682,0.3821519613265991,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6589197516441345,0.1962240487337112,0.9028380513191224,285.0077819824219,284.95001220703125,300.8108825683594,297.1398010253906,298.5615539550781,297.1698608398437,285.0079040527344,1.0,0.6380811333656311,0.400881677865982,0.400881677865982,1.0,1.0,-3.457361936569214,1.0746755599975586,2.382686376571656,-0.2416171878576278,1.0,1.0,0.0,167.703857421875,152.0,81345.0546875,0.0,3345.83642578125,1.0,278.1499938964844,283.0169372558594,300.1372985839844,305.4237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35966.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662694096565247,1.0,0.0,0.0,3.994598627090454,3.994626045227051,1.0647300996424749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13140.7236328125,0.0,1951.135498046875,1895.4371337890625,0.0,3087.81396484375,0.9827585220336914,1.0,0.0,3.0,1.0,0.0
17757420,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7778778672218323,0.3213031589984894,0.2925189137458801,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8737813830375671,0.4612806439399719,0.4392379522323608,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.840944230556488,0.4093500077724457,0.288561075925827,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8351688385009766,0.4002605676651001,0.3822046220302582,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6618708372116089,0.1961348056793213,0.9017640352249146,285.0098571777344,284.95001220703125,300.83746337890625,297.15167236328125,298.5725402832031,297.1710205078125,285.010009765625,1.0,0.6361733078956604,0.4003110229969024,0.4003110229969024,1.0,1.0,-3.456728458404541,1.0727546215057373,2.383973836898804,-0.2433697879314422,1.0,1.0,0.0,164.37542724609375,152.0,81372.3671875,0.0,3324.72412109375,1.0,278.1499938964844,283.01806640625,300.1488342285156,305.4373474121094,293.1499938964844,293.1499938964844,278.1499938964844,35974.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659698963165283,1.0,0.0,0.0,3.995023727416992,3.995051145553589,1.0649567911968916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13149.8955078125,0.0,1951.7584228515625,1895.4371337890625,0.0,3085.004150390625,0.9828596115112304,1.0,0.0,3.0,1.0,0.0
17757480,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7824702858924866,0.3213295638561249,0.2923831045627594,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8794443011283875,0.46208056807518,0.4398218989372253,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8457969427108765,0.4096989631652832,0.2886772751808166,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8398544192314148,0.4004803895950317,0.3822457492351532,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6656630039215088,0.1960678845643997,0.9006643295288086,285.0119934082031,284.95001220703125,300.8640441894531,297.1635131835937,298.5835876464844,297.1723022460937,285.0121154785156,1.0,0.6339006423950195,0.3997403681278229,0.3997403681278229,1.0,1.0,-3.4560203552246094,1.0708074569702148,2.3852128982543945,-0.2451291531324386,1.0,1.0,0.0,160.3572235107422,140.0,81398.828125,0.0,3299.37548828125,1.0,278.1499938964844,283.01922607421875,300.16046142578125,305.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35980.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656546473503113,1.0,0.0,0.0,3.9953553676605225,3.995382785797119,1.065133574229549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13158.931640625,0.0,1952.24462890625,1895.4371337890625,0.0,3082.046875,0.9829385280609132,1.0,0.0,3.0,1.0,0.0
17757540,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7879985570907593,0.3213758170604706,0.2922448515892029,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8861785531044006,0.462899386882782,0.4404017627239227,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8516438603401184,0.4100741147994995,0.2887957096099853,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8454954028129578,0.4007158577442169,0.3822798728942871,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6702854633331299,0.1960228383541107,0.8995604515075684,285.0141906738281,284.95001220703125,300.890625,297.1753234863281,298.5947265625,297.1737365722656,285.01434326171875,1.0,0.6313313841819763,0.3991697132587433,0.3991697132587433,1.0,1.0,-3.455293655395508,1.0688533782958984,2.3864402770996094,-0.2469002604484558,1.0,1.0,0.0,155.77305603027344,140.0,81425.359375,0.0,3270.655517578125,1.0,278.1499938964844,283.0205078125,300.1721496582031,305.464599609375,293.1499938964844,293.1499938964844,278.1499938964844,35984.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653289079666138,1.0,0.0,0.0,3.995607614517212,3.9956350326538086,1.065268179445411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13167.998046875,0.0,1952.614501953125,1895.4371337890625,0.0,3078.990966796875,0.9829984903335572,1.0,0.0,3.0,1.0,0.0
17757600,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7943384051322937,0.3214381039142608,0.2921081781387329,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8938507437705994,0.4637363255023956,0.4409836530685425,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8584005236625671,0.4104731380939483,0.2889201641082763,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8520119190216064,0.4009642302989959,0.3823122978210449,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6756470799446106,0.195996880531311,0.898475706577301,285.0165405273437,284.95001220703125,300.9172058105469,297.1871337890625,298.60595703125,297.1752624511719,285.0166931152344,1.0,0.6285697817802429,0.3985990881919861,0.3985990881919861,1.0,1.0,-3.454610586166382,1.0669137239456177,2.3876967430114746,-0.2486779689788818,1.0,1.0,0.0,150.81411743164062,128.0,81452.8125,0.0,3239.838134765625,1.0,278.1499938964844,283.0218811035156,300.1838684082031,305.4783020019531,293.1499938964844,293.1499938964844,278.1499938964844,35988.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649997115135193,1.0,0.0,0.0,3.995804071426392,3.995831727981568,1.065372885022953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13177.251953125,0.0,1952.902587890625,1895.4371337890625,0.0,3075.903076171875,0.9830452799797058,1.0,0.0,3.0,1.0,0.0
17757660,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8014918565750122,0.3215104341506958,0.2919727265834808,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.902471661567688,0.4645990133285522,0.4415735304355621,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8661212921142578,0.4108970463275909,0.2890528440475464,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8594627380371094,0.4012202322483063,0.3823432028293609,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6817679405212402,0.1959892362356186,0.8974198698997498,285.01904296875,284.95001220703125,300.9438171386719,297.19891357421875,298.61724853515625,297.1768798828125,285.01922607421875,1.0,0.6256551146507263,0.3981019854545593,0.3981019854545593,1.0,1.0,-3.4539973735809326,1.0652035474777222,2.388793706893921,-0.2502524852752685,1.0,1.0,0.0,145.55288696289062,128.0,81481.5859375,0.0,3207.4091796875,1.0,278.1499938964844,283.0234069824219,300.1956481933594,305.4921264648437,293.1499938964844,293.1499938964844,278.1499938964844,35990.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646698594093323,1.0,0.0,0.0,3.9959537982940674,3.995981216430664,1.0654526931830333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13186.755859375,0.0,1953.1220703125,1895.4371337890625,0.0,3072.808349609375,0.9830808639526368,1.0,0.0,3.0,1.0,0.0
17757720,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8093482255935669,0.3215849995613098,0.2918340861797333,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9124953150749208,0.4654945135116577,0.4421834349632263,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8748135566711426,0.4113457202911377,0.2891965806484222,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8678601980209351,0.4014767110347748,0.3823690116405487,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6886243224143982,0.1959975957870483,0.8964006304740906,285.021728515625,284.95001220703125,300.97039794921875,297.210693359375,298.6286315917969,297.1786804199219,285.0219116210937,1.0,0.6226401925086975,0.3976049125194549,0.3976049125194549,1.0,1.0,-3.4534752368927,1.0635380744934082,2.389937162399292,-0.2518157362937927,1.0,1.0,0.0,140.087890625,116.0,81512.046875,0.0,3173.997802734375,1.0,278.1499938964844,283.0250549316406,300.2073974609375,305.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,35993.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643422722816467,1.0,0.0,0.0,3.99606990814209,3.996097326278688,1.0655145388227538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13196.576171875,0.0,1953.292236328125,1895.4371337890625,0.0,3069.735595703125,0.9831084609031676,1.0,0.0,3.0,1.0,0.0
17757780,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8176170587539673,0.3216652274131775,0.2916929125785827,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9242950677871704,0.4664174318313598,0.4428161084651947,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8845546245574951,0.4118195474147796,0.2893534302711487,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8772913813591003,0.4017362594604492,0.3823899626731872,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6962505578994751,0.196021631360054,0.8954240679740906,285.02459716796875,284.95001220703125,300.9969787597656,297.2224426269531,298.6400756835937,297.1805419921875,285.0248107910156,1.0,0.619548499584198,0.3971078395843506,0.3971078395843506,1.0,1.0,-3.453061103820801,1.0619088411331177,2.3911523818969727,-0.2533824145793915,1.0,1.0,0.0,134.46092224121094,116.0,81544.3671875,0.0,3139.88818359375,1.0,278.1499938964844,283.0268859863281,300.2191772460937,305.5201416015625,293.1499938964844,293.1499938964844,278.1499938964844,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640186786651611,1.0,0.0,0.0,3.9961578845977774,3.996185302734375,1.0655614914867328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13206.744140625,0.0,1953.4212646484373,1895.4371337890625,0.0,3066.699951171875,0.983129382133484,1.0,0.0,3.0,1.0,0.0
17757840,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8264531493186951,0.3217533230781555,0.2915537059307098,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9374361038208008,0.4673584401607513,0.4434643983840942,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8953730463981628,0.4123146831989288,0.2895224392414093,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8878042101860046,0.402001142501831,0.3824106752872467,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7046415209770203,0.1960584223270416,0.8944876194000244,285.02764892578125,284.95001220703125,301.0235900878906,297.2341613769531,298.65155029296875,297.1824645996094,285.0278625488281,1.0,0.6164105534553528,0.3966107666492462,0.3966107666492462,1.0,1.0,-3.4527523517608643,1.060314655303955,2.392437696456909,-0.2549521923065185,1.0,1.0,0.0,128.7321014404297,104.0,81578.3359375,0.0,3105.425048828125,1.0,278.1499938964844,283.02880859375,300.23095703125,305.5343322753906,293.1499938964844,293.1499938964844,278.1499938964844,35995.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863699734210968,1.0,0.0,0.0,3.9962270259857178,3.9962546825408936,1.0655984397089924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13217.2197265625,0.0,1953.5228271484373,1895.4371337890625,0.0,3063.707763671875,0.983145833015442,1.0,0.0,3.0,1.0,0.0
17757900,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8362014889717102,0.3218514919281006,0.2914192974567413,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.951527178287506,0.4683167934417724,0.4441272020339966,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9075119495391846,0.4128333032131195,0.2897052764892578,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8995225429534912,0.4022732973098755,0.3824337124824524,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7137123942375183,0.1961086541414261,0.8935965299606323,285.0308532714844,284.95001220703125,301.0501708984375,297.2458801269531,298.6630554199219,297.1844482421875,285.0310974121094,1.0,0.6132345199584961,0.3961136639118194,0.3961136639118194,1.0,1.0,-3.452565908432007,1.058761477470398,2.3938045501708984,-0.2565256953239441,1.0,1.0,0.0,122.91240692138672,104.0,81614.1484375,0.0,3070.7080078125,1.0,278.1499938964844,283.0308532714844,300.2427062988281,305.54864501953125,293.1499938964844,293.1499938964844,278.1499938964844,35996.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633860945701599,1.0,0.0,0.0,3.996279001235962,3.9963066577911377,1.0656261792973964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13228.0361328125,0.0,1953.59912109375,1895.4371337890625,0.0,3060.765869140625,0.9831582307815552,1.0,0.0,3.0,1.0,0.0
17757960,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8471909165382385,0.3219593167304992,0.2912911176681518,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9660856127738952,0.4692881107330322,0.4448007643222809,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.92218816280365,0.4133724272251129,0.2899008691310882,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.913067102432251,0.4025529026985168,0.3824611306190491,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.723064661026001,0.1961700022220611,0.8927461504936218,285.03424072265625,284.95001220703125,301.0767822265625,297.257568359375,298.674560546875,297.1864318847656,285.03448486328125,1.0,0.6100368499755859,0.3956331610679626,0.3956331610679626,1.0,1.0,-3.452492475509644,1.0572924613952637,2.39520001411438,-0.2580560743808746,1.0,1.0,0.0,117.0359878540039,92.0,81651.59375,0.0,3035.913330078125,1.0,278.1499938964844,283.0330505371094,300.25445556640625,305.56304931640625,293.1499938964844,293.1499938964844,278.1499938964844,35997.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630776405334473,1.0,0.0,0.0,3.996319532394409,3.996346950531006,1.0656477797965636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13239.1552734375,0.0,1953.6583251953125,1895.4371337890625,0.0,3057.87255859375,0.983167827129364,1.0,0.0,3.0,1.0,0.0
17758020,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.859799325466156,0.3220771849155426,0.291170209646225,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9806618094444276,0.4702716767787933,0.4454845488071441,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.939033031463623,0.4139327108860016,0.2901098430156708,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9294293522834778,0.4028405845165252,0.3824941217899322,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.733188807964325,0.1962421238422393,0.8919370770454407,285.0377502441406,284.95001220703125,301.1033935546875,297.26922607421875,298.68609619140625,297.1884155273437,285.0380249023437,1.0,0.6068255305290222,0.3951526582241058,0.3951526582241058,1.0,1.0,-3.452536106109619,1.0558655261993408,2.396670341491699,-0.2595869302749634,1.0,1.0,0.0,111.11605834960938,92.0,81690.6953125,0.0,3001.125732421875,1.0,278.1499938964844,283.03533935546875,300.26617431640625,305.5775451660156,293.1499938964844,293.1499938964844,278.1499938964844,35998.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627745509147644,1.0,0.0,0.0,3.996350526809693,3.996377944946289,1.0656642643880332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13250.5830078125,0.0,1953.703857421875,1895.4371337890625,0.0,3055.029296875,0.9831752181053162,1.0,0.0,3.0,1.0,0.0
