time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8744037747383118,0.3222038447856903,0.2910560369491577,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9947941303253174,0.4712652862071991,0.4461769163608551,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9571720361709596,0.4145114719867706,0.2903308570384979,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9477378129959106,0.4031355082988739,0.3825326561927795,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7446915507316589,0.1963231712579727,0.8911636471748352,285.0414123535156,284.95001220703125,301.1300048828125,297.2808837890625,298.6976013183594,297.1904296875,285.04168701171875,1.0,0.6036072373390198,0.394672155380249,0.394672155380249,1.0,1.0,-3.4526827335357666,1.054472804069519,2.398210048675537,-0.2611212134361267,1.0,1.0,0.0,105.16835021972656,95.0,81731.25,0.0,2966.40283203125,1.0,278.1499938964844,283.0377197265625,300.27789306640625,305.59210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624761700630188,1.0,0.0,0.0,3.99637508392334,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13262.28125,0.0,1953.739990234375,1895.4371337890625,0.0,3052.23046875,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
17758140,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8819034099578857,0.322326511144638,0.291068434715271,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.4723356366157532,0.444518506526947,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9658886790275574,0.4150985181331634,0.2906579077243805,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9566099643707277,0.40342777967453,0.3827037811279297,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.750629186630249,0.1964029967784881,0.8910260200500488,285.044189453125,284.95001220703125,301.1566467285156,297.29254150390625,298.7090759277344,297.1925354003906,285.04400634765625,1.0,0.6020416021347046,0.3941916525363922,0.3941916525363922,1.0,1.0,-3.450765371322632,1.0523680448532104,2.398397445678711,-0.2624644935131073,1.0,1.0,0.0,102.39234161376952,95.0,81745.21875,0.0,2945.804931640625,1.0,278.1499938964844,283.03912353515625,300.2895812988281,305.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621824383735657,1.0,0.0,0.0,3.996394157409668,3.9964215755462646,1.065687570189766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13271.060546875,0.0,1953.767822265625,1895.4371337890625,0.0,3049.47509765625,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17758200,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.884721577167511,0.3224116861820221,0.2911253869533539,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.4738097488880157,0.4405630826950073,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9692325592041016,0.4156636893749237,0.2910297513008117,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.959900975227356,0.4036909639835357,0.3829269409179687,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7528775930404663,0.1964616477489471,0.8911525011062622,285.0417175292969,284.95001220703125,301.1832580566406,297.3041687011719,298.7217102050781,297.1962280273437,285.04156494140625,1.0,0.600832462310791,0.3937111496925354,0.3937111496925354,1.0,1.0,-3.446027994155884,1.0493091344833374,2.396718740463257,-0.2638220489025116,1.0,1.0,0.0,101.29265594482422,113.0,81712.6171875,0.0,2928.831787109375,1.0,278.1499938964844,283.0370788574219,300.3008728027344,305.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618391752243042,1.0,0.0,0.0,3.996408700942993,3.996436357498169,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13269.328125,0.0,1953.789306640625,1895.4371337890625,0.0,3046.255615234375,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17758260,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8831954002380371,0.3224977850914001,0.2912192046642303,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.4753505885601043,0.4429384171962738,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.967969298362732,0.4162443280220032,0.291440486907959,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9583266377449036,0.4039599299430847,0.3831954896450043,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7516768574714661,0.1965298056602478,0.8915315866470337,285.0478515625,284.95001220703125,301.2098999023437,297.3157958984375,298.7348937988281,297.2005920410156,285.048828125,1.0,0.6023734211921692,0.3932631909847259,0.3932631909847259,1.0,1.0,-3.451284885406494,1.0497585535049438,2.4015262126922607,-0.2656474113464355,1.0,1.0,0.0,101.99185943603516,113.0,81816.2734375,0.0,2944.627197265625,1.0,278.1499938964844,283.04180908203125,300.3121643066406,305.63018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614568114280701,1.0,0.0,0.0,3.996419906616211,3.9964475631713854,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13287.8681640625,0.0,1953.8057861328125,1895.4371337890625,0.0,3042.6689453125,0.983191728591919,1.0,0.0,3.0,1.0,0.0
17758320,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8785887360572815,0.3226196765899658,0.2913737297058105,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.4763745367527008,0.4495778083801269,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9633352756500244,0.4168763756752014,0.2919086813926697,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9531902074813844,0.4042632281780243,0.3835290670394897,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7480396628379822,0.1966139674186706,0.8921878337860107,285.0646667480469,284.95001220703125,301.2365417480469,297.327392578125,298.7463684082031,297.2025451660156,285.06622314453125,1.0,0.6054336428642273,0.3928152024745941,0.3928152024745941,1.0,1.0,-3.463693380355835,1.052632451057434,2.4110610485076904,-0.2675894200801849,1.0,1.0,0.0,104.03826904296876,131.0,82028.9921875,0.0,2984.32177734375,1.0,278.1499938964844,283.0538635253906,300.3246765136719,305.6519470214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612224459648132,1.0,0.0,0.0,3.9964287281036377,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13328.8447265625,0.0,1953.8184814453125,1895.4371337890625,0.0,3040.470458984375,0.983193814754486,1.0,0.0,3.0,1.0,0.0
17758380,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8666386008262634,0.3227483630180359,0.2916658222675323,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9907063245773317,0.4770188331604004,0.4518590867519378,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9498448967933656,0.4175339341163635,0.2924957275390625,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9388857483863832,0.4045751690864563,0.3840068578720093,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7386248707771301,0.1966823190450668,0.8934234976768494,285.0795593261719,284.95001220703125,301.26318359375,297.3389587402344,298.756103515625,297.2021484375,285.080322265625,1.0,0.609170138835907,0.3923672139644623,0.3923672139644623,1.0,1.0,-3.470937013626098,1.053725004196167,2.417212009429932,-0.2690570950508117,1.0,1.0,0.0,108.95965576171876,131.0,82177.109375,0.0,3029.7578125,1.0,278.1499938964844,283.063720703125,300.3377380371094,305.6775817871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611785173416138,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13363.7158203125,0.0,1953.8282470703125,1895.4371337890625,0.0,3040.058349609375,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17758440,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.85312420129776,0.3228484988212585,0.2919934689998626,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9775910973548888,0.4777889251708984,0.4527662694454193,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9331318140029908,0.4181831479072571,0.2931241691112518,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.921732485294342,0.4048687815666199,0.3845285773277282,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.727904736995697,0.1967231184244156,0.8947935104370117,285.08953857421875,284.95001220703125,301.28985595703125,297.3505249023437,298.7663879394531,297.20220947265625,285.09033203125,1.0,0.6133900880813599,0.3919192552566528,0.3919192552566528,1.0,1.0,-3.476599931716919,1.054287314414978,2.422312498092652,-0.270673543214798,1.0,1.0,0.0,115.1631851196289,149.0,82294.171875,0.0,3079.305419921875,1.0,278.1499938964844,283.0706481933594,300.34991455078125,305.6991271972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611558079719543,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13389.40234375,0.0,1953.8358154296875,1895.4371337890625,0.0,3039.845458984375,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
17758500,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8399518728256226,0.3229267001152038,0.2923275828361511,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9626320600509644,0.4786469042301178,0.4537990093231201,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9160486459732056,0.4188288748264313,0.2937710881233215,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9051393866539,0.4051479995250702,0.3850655853748321,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7169864177703857,0.1967426985502243,0.896201491355896,285.099853515625,284.95001220703125,301.3165283203125,297.3620910644531,298.77685546875,297.2026672363281,285.10064697265625,1.0,0.6180066466331482,0.391471266746521,0.391471266746521,1.0,1.0,-3.482419729232788,1.0548968315124512,2.427522897720337,-0.2722816467285156,1.0,1.0,0.0,122.13288116455078,149.0,82412.8203125,0.0,3134.05322265625,1.0,278.1499938964844,283.0777282714844,300.3615417480469,305.7192077636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861108124256134,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13415.435546875,0.0,1953.8416748046875,1895.4371337890625,0.0,3039.398193359375,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
17758560,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8275681734085083,0.3229894340038299,0.2926652729511261,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9467531442642212,0.4795538783073425,0.4549170732498169,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9007289409637452,0.4194762110710144,0.2944331467151642,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8905084133148193,0.4054166078567505,0.3856121897697449,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7056437730789185,0.1967446655035019,0.897623598575592,285.1104431152344,284.95001220703125,301.3432006835937,297.3736267089844,298.7874755859375,297.2033386230469,285.1112365722656,1.0,0.6229166388511658,0.3908600211143493,0.3908600211143493,1.0,1.0,-3.488492012023926,1.0551193952560425,2.433372735977173,-0.2743587791919708,1.0,1.0,0.0,129.65069580078125,167.0,82534.4375,0.0,3192.77490234375,1.0,278.1499938964844,283.0849914550781,300.373046875,305.739013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610485196113586,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13441.951171875,0.0,1953.8460693359373,1895.4371337890625,0.0,3038.83935546875,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17758620,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.8158160448074341,0.3230405151844024,0.29300656914711,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9308277368545532,0.4804872572422027,0.4560869932174682,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8870537281036377,0.4201288521289825,0.2951099574565887,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8768085837364197,0.4056767523288727,0.386166363954544,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.6944180727005005,0.1967310905456543,0.8990495800971985,285.12115478515625,284.95001220703125,301.369873046875,297.3851623535156,298.7981262207031,297.2040710449219,285.1219482421875,1.0,0.6280366778373718,0.3902487456798553,0.3902487456798553,1.0,1.0,-3.494683265686035,1.055342674255371,2.439340591430664,-0.2764759659767151,1.0,1.0,0.0,137.59677124023438,167.0,82657.2890625,0.0,3254.531494140625,1.0,278.1499938964844,283.09234619140625,300.3845520019531,305.75885009765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609852194786072,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13468.7578125,0.0,1953.849609375,1895.4371337890625,0.0,3038.245361328125,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17758680,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8042713403701782,0.3230833709239959,0.2933504581451416,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.9158735871315002,0.4814331531524658,0.4572854936122894,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.8744432330131531,0.4207886457443237,0.2957996129989624,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.8642512559890747,0.4059307873249054,0.3867256641387939,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.6839058995246887,0.1967052072286605,0.9004707932472229,285.1319274902344,284.95001220703125,301.3965759277344,297.39666748046875,298.80877685546875,297.204833984375,285.1327514648437,1.0,0.6332886815071106,0.3896375000476837,0.3896375000476837,1.0,1.0,-3.500938415527344,1.0555801391601562,2.4453582763671875,-0.278600126504898,1.0,1.0,0.0,145.8396759033203,185.0,82780.78125,0.0,3318.4287109375,1.0,278.1499938964844,283.0997009277344,300.39605712890625,305.7787475585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609213829040527,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13495.7529296875,0.0,1953.852294921875,1895.4371337890625,0.0,3037.646484375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17758740,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.7930931448936462,0.3231189846992492,0.2936963140964508,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9027931094169616,0.4823870360851288,0.4585047662258148,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8629172444343567,0.4214532673358917,0.2965011596679687,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.8528240919113159,0.4061793982982635,0.3872890472412109,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6741668581962585,0.1966680586338043,0.9018825888633728,285.14276123046875,284.95001220703125,301.4232788085937,297.4081726074219,298.8194580078125,297.20556640625,285.1435852050781,1.0,0.6386446952819824,0.3890262246131897,0.3890262246131897,1.0,1.0,-3.507235288619995,1.0558240413665771,2.451411008834839,-0.2807306051254272,1.0,1.0,0.0,154.33547973632812,185.0,82904.71875,0.0,3384.1640625,1.0,278.1499938964844,283.10711669921875,300.40753173828125,305.7986755371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608575463294983,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13522.8955078125,0.0,1953.854248046875,1895.4371337890625,0.0,3037.048095703125,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17758800,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7827547788619995,0.3231496512889862,0.2940432727336883,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.891454815864563,0.4833439290523529,0.459734708070755,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8524920344352722,0.4221175909042358,0.2972086071968078,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8425026535987854,0.4064242541790008,0.3878548741340637,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.6652721166610718,0.1966234594583511,0.9032864570617676,285.15362548828125,284.95001220703125,301.45001220703125,297.419677734375,298.8301086425781,297.2063293457031,285.1544189453125,1.0,0.6440542340278625,0.3884149491786957,0.3884149491786957,1.0,1.0,-3.513548851013184,1.0560660362243652,2.45748257637024,-0.2828669548034668,1.0,1.0,0.0,162.9950714111328,188.0,83028.8671875,0.0,3451.155029296875,1.0,278.1499938964844,283.1145324707031,300.4190368652344,305.8186340332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607938885688782,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13550.134765625,0.0,1953.8558349609373,1895.4371337890625,0.0,3036.45068359375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17758860,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7803128957748413,0.3256021440029144,0.2953552305698395,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8887955546379089,0.4867554605007171,0.4619901776313782,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8500998616218567,0.4252241551876068,0.2986709177494049,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.8399782180786133,0.4091376960277557,0.3894498646259308,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.6637871265411377,0.1991580575704574,0.9097765684127808,285.1777648925781,284.95001220703125,301.4768371582031,297.4303894042969,298.8562316894531,297.2308349609375,285.1808166503906,1.0,0.648508608341217,0.3878426551818847,0.3878426551818847,1.0,1.0,-3.5331525802612305,1.0608962774276731,2.472256183624268,-0.2858880758285522,1.0,1.0,0.0,166.63241577148438,188.0,83381.890625,0.0,3520.408935546875,1.0,278.1499938964844,283.1327819824219,300.4305114746094,305.8432312011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608295321464539,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13610.388671875,0.0,1953.8570556640625,1895.4371337890625,0.0,3036.78515625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17758920,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.7809485793113708,0.327431708574295,0.2972192466259002,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.889512300491333,0.4896374046802521,0.4648890495300293,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.8507886528968811,0.4277728796005249,0.3005931675434112,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.8404695391654968,0.4113191068172455,0.3916991055011749,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.6654624938964844,0.2012761235237121,0.9199993014335632,285.2205505371094,284.95001220703125,301.50390625,297.4396057128906,298.87799072265625,297.2496337890625,285.2236022949219,1.0,0.6532701849937439,0.3872703611850738,0.3872703611850738,1.0,1.0,-3.561910390853882,1.0687487125396729,2.493161678314209,-0.2888885140419006,1.0,1.0,0.0,168.38746643066406,191.0,83882.4609375,0.0,3601.423095703125,1.0,278.1499938964844,283.16278076171875,300.442626953125,305.8836669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612651228904724,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13707.447265625,0.0,1953.8580322265625,1895.4371337890625,0.0,3040.87060546875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17758980,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.7804862260818481,0.3288227021694183,0.2987067997455597,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.8891461491584778,0.4921390116214752,0.4674660861492157,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8504629731178284,0.4299305975437164,0.3022636771202087,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.8399787545204163,0.4131013453006744,0.3936136066913605,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.666134774684906,0.2030186206102371,0.9289047122001648,285.25885009765625,284.95001220703125,301.5311889648437,297.44732666015625,298.8966369628906,297.2633056640625,285.26141357421875,1.0,0.6577633619308472,0.3866980671882629,0.3866980671882629,1.0,1.0,-3.586761713027954,1.075257420539856,2.511504411697388,-0.2917110323905945,1.0,1.0,0.0,170.70159912109375,191.0,84317.6484375,0.0,3677.274658203125,1.0,278.1499938964844,283.1893615722656,300.4535522460937,305.92626953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620513677597046,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13794.130859375,0.0,1953.8587646484373,1895.4371337890625,0.0,3048.24560546875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17759040,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.7792782187461853,0.329939067363739,0.2998996376991272,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.8880441784858704,0.4943813979625702,0.469767689704895,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8494511842727661,0.4318335354328155,0.3037285506725311,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8388121128082275,0.4146087765693664,0.3952360153198242,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.6660299897193909,0.204474002122879,0.9364393949508668,285.2914428710937,284.95001220703125,301.5586853027344,297.45367431640625,298.9131164550781,297.27325439453125,285.29364013671875,1.0,0.6619279384613037,0.386125773191452,0.386125773191452,1.0,1.0,-3.607945680618286,1.0805150270462036,2.527430534362793,-0.2944171130657196,1.0,1.0,0.0,173.3590850830078,179.0,84686.9765625,0.0,3746.917724609375,1.0,278.1499938964844,283.2119445800781,300.46173095703125,305.9632873535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862959086894989,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13867.5859375,0.0,1953.8592529296875,1895.4371337890625,0.0,3056.76025390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17759100,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.7805687189102173,0.3308797776699066,0.3007976114749908,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.8899039626121521,0.4964403808116913,0.4717629551887512,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8510828614234924,0.4335658252239227,0.3049728870391845,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8401747941970825,0.415922462940216,0.3965393602848053,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.6679300665855408,0.2057084143161773,0.9423646926879884,285.3183898925781,284.95001220703125,301.5863952636719,297.4586181640625,298.9281616210937,297.2807006835937,285.32012939453125,1.0,0.6639583110809326,0.3855534791946411,0.3855534791946411,1.0,1.0,-3.62502384185791,1.084383487701416,2.540640354156494,-0.2969599366188049,1.0,1.0,0.0,173.43490600585938,179.0,84986.2109375,0.0,3790.81494140625,1.0,278.1499938964844,283.2303771972656,300.4672546386719,305.9932556152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638589978218079,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13927.39453125,0.0,1953.8597412109373,1895.4371337890625,0.0,3065.20166015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17759160,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.7832900285720825,0.3317151367664337,0.30152028799057,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.8934528231620789,0.4983764886856079,0.4735614359378814,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8542400002479553,0.4351925849914551,0.3060823678970337,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3405456542969,0.8429837226867676,0.4171083271503448,0.3976385295391083,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.6709539890289307,0.2067847400903701,0.9471867084503174,285.3407592773437,284.95001220703125,301.6142883300781,297.4622802734375,298.9423522949219,297.2864990234375,285.3422241210937,1.0,0.6650745272636414,0.384625107049942,0.384625107049942,1.0,1.0,-3.639386415481568,1.0862751007080078,2.55311131477356,-0.3005001842975616,1.0,1.0,0.0,172.0349884033203,167.0,85235.0234375,0.0,3818.934814453125,1.0,278.1499938964844,283.24560546875,300.4706115722656,306.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646845817565918,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13976.3603515625,0.0,1953.860107421875,1895.4371337890625,0.0,3072.946533203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17759220,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.7870972752571106,0.3324826657772064,0.3021295368671417,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.898270308971405,0.500227153301239,0.475224107503891,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.8585731387138367,0.4367521703243255,0.3071038722991943,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.8469001054763794,0.4182069599628448,0.3985986709594726,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.6748390197753906,0.207744687795639,0.9512128233909608,285.3599853515625,284.95001220703125,301.6423645019531,297.4646301269531,298.95587158203125,297.29107666015625,285.3612976074219,1.0,0.6654466390609741,0.3836967349052429,0.3836967349052429,1.0,1.0,-3.651846647262573,1.0874420404434204,2.564404487609864,-0.3040656745433807,1.0,1.0,0.0,169.6077117919922,167.0,85447.1328125,0.0,3835.924072265625,1.0,278.1499938964844,283.258544921875,300.4723815917969,306.0350036621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654269576072693,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14017.6220703125,0.0,1953.8603515625,1895.4371337890625,0.0,3079.91064453125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17759280,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.7918696403503418,0.3332068026065826,0.3026616871356964,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.9042155742645264,0.5020194053649902,0.4767905175685882,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8639765381813049,0.4382710754871368,0.3080666661262512,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8518247008323669,0.4192474484443664,0.3994618058204651,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.6795108914375305,0.2086207866668701,0.9546546339988708,285.3769226074219,284.95001220703125,301.67059326171875,297.4657592773437,298.968994140625,297.2948608398437,285.3780822753906,1.0,0.6652575135231018,0.3827683627605438,0.3827683627605438,1.0,1.0,-3.662941455841065,1.0881381034851074,2.574803352355957,-0.3076003193855285,1.0,1.0,0.0,166.3814239501953,155.0,85631.640625,0.0,3844.46875,1.0,278.1499938964844,283.269775390625,300.47283935546875,306.0497131347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866101861000061,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14053.0615234375,0.0,1953.8604736328125,1895.4371337890625,0.0,3086.242431640625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17759340,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.7975607514381409,0.3339004814624786,0.3031365275382995,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9116019606590272,0.5037685632705688,0.4782834649085998,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.8704311847686768,0.4397640824317932,0.3089873790740967,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8577464818954468,0.4202459156513214,0.4002519845962524,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.6849510073661804,0.2094321995973587,0.9576391577720642,285.3920593261719,284.95001220703125,301.6990051269531,297.4657287597656,298.9817810058594,297.2979736328125,285.39306640625,1.0,0.6646192669868469,0.3818400204181671,0.3818400204181671,1.0,1.0,-3.672985792160034,1.0884701013565063,2.5845155715942383,-0.311114102602005,1.0,1.0,0.0,162.50180053710938,155.0,85794.0859375,0.0,3846.220458984375,1.0,278.1499938964844,283.2796325683594,300.47222900390625,306.0614318847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667223453521729,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14083.791015625,0.0,1953.8607177734373,1895.4371337890625,0.0,3092.06298828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17759400,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8040871620178223,0.3345751166343689,0.3035729825496673,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.920458734035492,0.5054892897605896,0.4797259569168091,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.877881646156311,0.4412443339824676,0.3098820745944977,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8646261692047119,0.4212175905704498,0.4009930193424225,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.6911088228225708,0.2101985812187194,0.9602996110916138,285.4058532714844,284.95001220703125,301.7275695800781,297.4645690917969,298.9944152832031,297.3006896972656,285.40679931640625,1.0,0.6636553406715393,0.380911648273468,0.380911648273468,1.0,1.0,-3.6823012828826895,1.088546633720398,2.593754529953003,-0.3146291673183441,1.0,1.0,0.0,158.13621520996094,143.0,85940.3046875,0.0,3843.01416015625,1.0,278.1499938964844,283.2884826660156,300.4706420898437,306.07080078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673089146614075,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14110.9736328125,0.0,1953.86083984375,1895.4371337890625,0.0,3097.56591796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759460,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.8113064765930176,0.3352360129356384,0.3039801120758056,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.930633783340454,0.5071887969970703,0.4811294674873352,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.8863498568534851,0.4427183270454407,0.3107587099075317,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.8725038170814514,0.4221696853637695,0.4016965627670288,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.6979865431785583,0.2109297811985016,0.9627044200897216,285.4186096191406,284.95001220703125,301.7562561035156,297.4623107910156,299.0069274902344,297.3031005859375,285.41949462890625,1.0,0.6624303460121155,0.3802107572555542,0.3802107572555542,1.0,1.0,-3.6910500526428223,1.0891107320785522,2.6019392013549805,-0.3174609839916229,1.0,1.0,0.0,153.3757781982422,143.0,86073.3046875,0.0,3835.80810546875,1.0,278.1499938964844,283.2965393066406,300.46807861328125,306.078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678715229034424,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14135.205078125,0.0,1953.86083984375,1895.4371337890625,0.0,3102.84375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759520,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8189880847930908,0.3358881175518036,0.3043670952320099,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.941855490207672,0.5088743567466736,0.4825059771537781,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.89582759141922,0.444192111492157,0.3116252720355987,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.8813953995704651,0.4231092631816864,0.4023745954036712,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.7055627703666687,0.2116362154483795,0.964926302433014,285.4305419921875,284.95001220703125,301.7850952148437,297.458984375,299.0193786621094,297.3052673339844,285.431396484375,1.0,0.6610162258148193,0.3795098662376404,0.3795098662376404,1.0,1.0,-3.699402332305908,1.0895802974700928,2.6098220348358154,-0.320240706205368,1.0,1.0,0.0,148.3220672607422,131.0,86196.03125,0.0,3825.67041015625,1.0,278.1499938964844,283.303955078125,300.464599609375,306.08367919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684234023094177,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14157.0693359375,0.0,1953.8609619140625,1895.4371337890625,0.0,3108.020751953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759580,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8273212313652039,0.3365320861339569,0.3047380149364471,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.953851044178009,0.5105503797531128,0.4838618338108063,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.9064369201660156,0.4456695020198822,0.3124860823154449,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8913646936416626,0.4240381419658661,0.4030326008796692,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.7137037515640259,0.2123231142759323,0.9670031070709229,285.4418334960937,284.95001220703125,301.8140869140625,297.4547119140625,299.03173828125,297.3072814941406,285.442626953125,1.0,0.6594512462615967,0.3788089752197265,0.3788089752197265,1.0,1.0,-3.7074453830718994,1.0899381637573242,2.617507219314575,-0.3230039775371551,1.0,1.0,0.0,143.03082275390625,131.0,86309.984375,0.0,3813.166015625,1.0,278.1499938964844,283.3108215332031,300.4602355957031,306.087646484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689690828323364,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14176.8583984375,0.0,1953.8609619140625,1895.4371337890625,0.0,3113.14013671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759640,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.836519718170166,0.3371646106243133,0.3050941228866577,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.9662712216377258,0.5122233033180237,0.4852058291435241,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.9191219806671144,0.4471548497676849,0.3133462965488434,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.9024357199668884,0.4249542653560638,0.4036734104156494,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7220649719238281,0.2129963934421539,0.9689785242080688,285.45263671875,284.95001220703125,301.8431701660156,297.4494934082031,299.0440673828125,297.3091735839844,285.453369140625,1.0,0.6577812433242798,0.3781080842018127,0.3781080842018127,1.0,1.0,-3.71527099609375,1.0902135372161863,2.6250574588775635,-0.325743168592453,1.0,1.0,0.0,137.57144165039062,119.0,86416.9375,0.0,3798.964111328125,1.0,278.1499938964844,283.3172607421875,300.4549865722656,306.0901794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695183396339417,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14194.9326171875,0.0,1953.861083984375,1895.4371337890625,0.0,3118.29248046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759700,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8468746542930603,0.3377879559993744,0.3054354786872864,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.9788093566894532,0.5138940811157227,0.4865417778491974,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.9337216019630432,0.4486502110958099,0.3142089247703552,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.9154722690582277,0.4258596301078796,0.4042972326278686,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7309992909431458,0.2136581391096115,0.9708694219589232,285.46295166015625,284.95001220703125,301.8723449707031,297.443359375,299.05633544921875,297.3109741210937,285.46368408203125,1.0,0.6560244560241699,0.3774071931838989,0.3774071931838989,1.0,1.0,-3.722914934158325,1.0904183387756348,2.632496356964112,-0.3284583985805511,1.0,1.0,0.0,131.97216796875,119.0,86517.59375,0.0,3783.3310546875,1.0,278.1499938964844,283.3233337402344,300.4488830566406,306.0913391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700692653656006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14211.41796875,0.0,1953.861083984375,1895.4371337890625,0.0,3123.460693359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759760,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.8586715459823608,0.3384064435958862,0.3057671785354614,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.9911198616027832,0.5155631899833679,0.4878722131252289,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.9495861530303956,0.4501554667949676,0.3150753974914551,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.930893898010254,0.4267585575580597,0.4049094617366791,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7409119009971619,0.2143115848302841,0.9726996421813964,285.472900390625,284.95001220703125,301.9016418457031,297.4364013671875,299.0685729980469,297.3127136230469,285.4736022949219,1.0,0.6542083621025085,0.3767282366752624,0.3767282366752624,1.0,1.0,-3.73043441772461,1.0906389951705933,2.6397955417633057,-0.3310847282409668,1.0,1.0,0.0,126.27355194091795,107.0,86613.0625,0.0,3766.66796875,1.0,278.1499938964844,283.3290710449219,300.4419860839844,306.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706293702125549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14226.5703125,0.0,1953.861083984375,1895.4371337890625,0.0,3128.714599609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759820,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8701416254043579,0.3390122950077057,0.3061255216598511,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.9990000128746032,0.51727694272995,0.486437439918518,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.963739812374115,0.451661616563797,0.3159724473953247,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.9454162120819092,0.4276440441608429,0.4055485427379608,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.750534176826477,0.2149493396282196,0.9746463894844056,285.481201171875,284.95001220703125,301.9310302734375,297.4286499023437,299.0804443359375,297.3144226074219,285.4811096191406,1.0,0.6521171927452087,0.3760493099689483,0.3760493099689483,1.0,1.0,-3.734079122543335,1.0895826816558838,2.644496440887451,-0.3331885039806366,1.0,1.0,0.0,121.30166625976562,107.0,86659.1875,0.0,3744.49462890625,1.0,278.1499938964844,283.33306884765625,300.4342956542969,306.0897521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711968064308167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14235.8701171875,0.0,1953.861083984375,1895.4371337890625,0.0,3134.037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759880,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.8772663474082947,0.339534044265747,0.3065268695354461,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.9990000128746032,0.5197593569755554,0.475540816783905,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.9719969630241394,0.4530976712703705,0.3169126808643341,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.9540135860443116,0.4284540712833404,0.4062364995479584,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.756650984287262,0.215525820851326,0.9768376350402832,285.47265625,284.95001220703125,301.96051025390625,297.420166015625,299.0943603515625,297.3188781738281,285.4718017578125,1.0,0.6490360498428345,0.3753703832626343,0.3753703832626343,1.0,1.0,-3.7241463661193848,1.0841375589370728,2.6400086879730225,-0.3347418904304504,1.0,1.0,0.0,118.17076110839844,125.0,86514.15625,0.0,3698.739013671875,1.0,278.1499938964844,283.32525634765625,300.4251403808594,306.0785522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716732263565063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14207.3037109375,0.0,1953.861083984375,1895.4371337890625,0.0,3138.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
