time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8791776299476624,0.3400230705738067,0.3069500029087066,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.9990000128746032,0.5228181481361389,0.47315514087677,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.9744853377342224,0.4545157253742218,0.3178796172142029,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.9563456177711488,0.4292385280132293,0.4069560170173645,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7585150599479675,0.2160988003015518,0.979279637336731,285.47235107421875,284.95001220703125,301.99005126953125,297.4109802246094,299.1106872558594,297.3264465332031,285.4729919433594,1.0,0.6498526930809021,0.3746914565563202,0.3746914565563202,1.0,1.0,-3.72735333442688,1.0829691886901855,2.6443841457366943,-0.3374337255954742,1.0,1.0,0.0,117.64954376220705,125.0,86532.7578125,0.0,3703.78564453125,1.0,278.1499938964844,283.3243713378906,300.4146728515625,306.0631408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719756603240967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14199.7685546875,0.0,1953.861083984375,1895.4371337890625,0.0,3141.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760000,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.8777378797531128,0.3405346274375915,0.3074238896369934,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9990000128746032,0.5255370140075684,0.4761776924133301,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851989746094,0.9735136032104492,0.4559739828109741,0.3188971877098083,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.9548159241676332,0.4300424754619598,0.4077300429344177,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.757625162601471,0.2166813760995865,0.982007622718811,285.4853210449219,284.95001220703125,302.0196533203125,297.401123046875,299.1257019042969,297.33251953125,285.4865417480469,1.0,0.6523498296737671,0.3740125298500061,0.3740125298500061,1.0,1.0,-3.739366292953491,1.084624171257019,2.6547420024871826,-0.3403768837451935,1.0,1.0,0.0,118.7890853881836,143.0,86676.5625,0.0,3742.28369140625,1.0,278.1499938964844,283.3321838378906,300.40509033203125,306.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872369110584259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14220.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.032958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760060,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.8740072250366211,0.3410842716693878,0.3079615533351898,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.9990000128746032,0.5276476740837097,0.4830489158630371,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.9701045155525208,0.4574885070323944,0.3199765384197235,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.950562059879303,0.4308815002441406,0.4085679650306701,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.7548350095748901,0.2172734290361404,0.9849600791931152,285.5057067871094,284.95001220703125,302.04931640625,297.3907165527344,299.1388854980469,297.3356018066406,285.5074157714844,1.0,0.656324028968811,0.3734306991100311,0.3734306991100311,1.0,1.0,-3.7577741146087646,1.0886207818984983,2.669153451919556,-0.343369573354721,1.0,1.0,0.0,121.12747192382812,143.0,86904.484375,0.0,3805.50830078125,1.0,278.1499938964844,283.3451843261719,300.3960266113281,306.0591735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729630708694458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14257.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.60400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8685573935508728,0.3416763246059418,0.3085669279098511,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.9990000128746032,0.5290334224700928,0.493083119392395,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.964651584625244,0.4590634703636169,0.3211208581924438,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.9440847039222716,0.4317627847194671,0.4094754159450531,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.7506166100502014,0.217873677611351,0.9881111979484558,285.53204345703125,284.95001220703125,302.0790100097656,297.3797607421875,299.1498718261719,297.33526611328125,285.5341186523437,1.0,0.6615343689918518,0.3728488385677337,0.3728488385677337,1.0,1.0,-3.781528234481812,1.0943317413330078,2.687196493148804,-0.346636950969696,1.0,1.0,0.0,124.4962387084961,161.0,87199.953125,0.0,3890.2255859375,1.0,278.1499938964844,283.3623352050781,300.3868408203125,306.06646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737627863883972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14307.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760180,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.8590928912162781,0.3422944247722626,0.3092881143093109,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.995672881603241,0.529728353023529,0.5016798973083496,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.95408034324646,0.4606827795505523,0.3223676979541778,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.9322597980499268,0.4326736330986023,0.4105059504508972,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.7430918216705322,0.2184653729200363,0.9916839003562928,285.5609130859375,284.95001220703125,302.1087341308594,297.3683166503906,299.1582336425781,297.33154296875,285.56219482421875,1.0,0.6674387454986572,0.3722670078277588,0.3722670078277588,1.0,1.0,-3.804018259048462,1.0995855331420898,2.704432725906372,-0.349412590265274,1.0,1.0,0.0,129.99635314941406,161.0,87482.8359375,0.0,3986.63818359375,1.0,278.1499938964844,283.3805236816406,300.3772277832031,306.0771789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747484683990479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14360.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760240,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.8457720279693604,0.3428560197353363,0.3100948333740234,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9826799631118774,0.5305824279785156,0.5026563405990601,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.9375268220901488,0.4622645080089569,0.3236944377422333,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9150435924530028,0.4335440695285797,0.4116359353065491,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.7323346138000488,0.2189979553222656,0.9955877661705016,285.5749816894531,284.95001220703125,302.13848876953125,297.3564147949219,299.16754150390625,297.32818603515625,285.5760803222656,1.0,0.673211932182312,0.3716851472854614,0.3716851472854614,1.0,1.0,-3.817016839981079,1.1018058061599731,2.7152109146118164,-0.3521726429462433,1.0,1.0,0.0,137.87770080566406,179.0,87626.0078125,0.0,4072.502685546875,1.0,278.1499938964844,283.38897705078125,300.3661193847656,306.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757678866386414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14382.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760300,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.8332523107528687,0.3433690667152405,0.3108769059181213,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.9683712720870972,0.531734824180603,0.503922164440155,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.9209892153739928,0.4638122022151947,0.3250135779380798,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.8996295928955078,0.4343777894973755,0.4127542376518249,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7219740152359009,0.2194898575544357,0.9993939995765686,285.5888977050781,284.95001220703125,302.16827392578125,297.3441772460937,299.17742919921875,297.326416015625,285.5898742675781,1.0,0.6790248155593872,0.3711033165454864,0.3711033165454864,1.0,1.0,-3.828835487365722,1.1036192178726196,2.725216150283813,-0.3545584082603454,1.0,1.0,0.0,146.3734588623047,179.0,87756.3984375,0.0,4161.1806640625,1.0,278.1499938964844,283.3970947265625,300.3534851074219,306.0780334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766859173774719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14403.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760360,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.8220983147621155,0.3438520729541778,0.3116271793842315,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.9541446566581726,0.5330578088760376,0.5054065585136414,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.906632125377655,0.4653438627719879,0.3263178765773773,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.8864195942878723,0.4351869821548462,0.4138469994068146,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.7122560739517212,0.2199523299932479,1.0030580759048462,285.6026306152344,284.95001220703125,302.19805908203125,297.3315734863281,299.18804931640625,297.3255920410156,285.6036071777344,1.0,0.6849437355995178,0.3702087998390198,0.3702087998390198,1.0,1.0,-3.8412160873413086,1.1046209335327148,2.736595392227173,-0.3580888211727142,1.0,1.0,0.0,154.95565795898438,197.0,87890.171875,0.0,4251.94775390625,1.0,278.1499938964844,283.40509033203125,300.34039306640625,306.0739440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775420188903809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14422.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760420,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.8116307854652405,0.3443135023117065,0.3123601377010345,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.9401923418045044,0.534472644329071,0.5070198774337769,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.8945540189743042,0.4668687283992767,0.3276188373565674,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161804199219,0.87440025806427,0.4359773099422455,0.4149253368377685,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.7026123404502869,0.2203899174928665,1.0066282749176023,285.6163024902344,284.95001220703125,302.22784423828125,297.3187255859375,299.198974609375,297.32525634765625,285.6172790527344,1.0,0.6909046769142151,0.3693143129348755,0.3693143129348755,1.0,1.0,-3.85359525680542,1.1055351495742798,2.7480599880218506,-0.3616983890533447,1.0,1.0,0.0,163.7052001953125,197.0,88022.40625,0.0,4344.38427734375,1.0,278.1499938964844,283.4130249023437,300.3271789550781,306.0693664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783670663833618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14441.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760480,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8014254570007324,0.3447602987289428,0.3130822479724884,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298522949219,0.92696213722229,0.5359302163124084,0.5086961984634399,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.8836089968681335,0.4683928787708282,0.3289209604263305,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.8635352253913879,0.4367543458938598,0.4159939885139465,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.6935889720916748,0.2208083420991897,1.0101268291473389,285.6298828125,284.95001220703125,302.25762939453125,297.3056640625,299.21002197265625,297.3251647949219,285.6308288574219,1.0,0.6968783736228943,0.3684197962284088,0.3684197962284088,1.0,1.0,-3.865930557250977,1.1064155101776123,2.7595150470733643,-0.3653188645839691,1.0,1.0,0.0,172.57334899902344,215.0,88152.796875,0.0,4438.05859375,1.0,278.1499938964844,283.4208374023437,300.3138732910156,306.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791784048080444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14460.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.88037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760540,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.7918362617492676,0.3451938331127167,0.3137945532798767,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.9148637652397156,0.5374130606651306,0.5104122161865234,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.8736429214477539,0.4699196219444275,0.3302263021469116,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8537187576293945,0.43751922249794,0.4170536696910858,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.6852449774742126,0.2212080061435699,1.0135529041290283,285.643310546875,284.95001220703125,302.2873840332031,297.2924194335937,299.2211303710937,297.3252258300781,285.6442565917969,1.0,0.7028505206108093,0.3675253093242645,0.3675253093242645,1.0,1.0,-3.878192186355591,1.1072529554367063,2.770939350128174,-0.3689485192298889,1.0,1.0,0.0,181.5386199951172,215.0,88281.125,0.0,4532.74560546875,1.0,278.1499938964844,283.42852783203125,300.3005065917969,306.0595092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799774050712585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14479.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.368896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760600,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.7829957008361816,0.3456180989742279,0.3145002126693725,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.9043007493019104,0.538903534412384,0.5121431350708008,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8645976185798645,0.4714510440826416,0.3315360844135284,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.8448460102081299,0.4382756054401397,0.418107122182846,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.6775683164596558,0.2215935736894607,1.016923904418945,285.6566162109375,284.95001220703125,302.3171081542969,297.2790832519531,299.2322692871094,297.32537841796875,285.65753173828125,1.0,0.7088055610656738,0.3666307926177978,0.3666307926177978,1.0,1.0,-3.890379905700684,1.108047604560852,2.782332420349121,-0.372588038444519,1.0,1.0,0.0,190.56814575195312,218.0,88407.6796875,0.0,4628.22509765625,1.0,278.1499938964844,283.43609619140625,300.2870483398437,306.0542907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807697892189026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14497.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760660,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66851806640625,0.7774760723114014,0.3460361957550049,0.3150962293148041,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.8982561230659485,0.5403969287872314,0.5137729048728943,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.8592015504837036,0.4729897677898407,0.3327705562114715,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.8394085764884949,0.4390244781970978,0.4190452396869659,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.672819972038269,0.2219665497541427,1.0197218656539917,285.668701171875,284.95001220703125,302.3467712402344,297.26568603515625,299.2434387207031,297.3255615234375,285.66949462890625,1.0,0.7129698395729065,0.3658749163150787,0.3658749163150787,1.0,1.0,-3.90113377571106,1.1088144779205322,2.792319297790528,-0.3756881952285766,1.0,1.0,0.0,196.83824157714844,218.0,88515.9296875,0.0,4701.63134765625,1.0,278.1499938964844,283.4427795410156,300.2735595703125,306.0484924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815497159957886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14512.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.1025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760720,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.7735700607299805,0.3464579284191131,0.3156388103961944,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.8940948843955994,0.541893482208252,0.5153496861457825,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.855557382106781,0.4745431840419769,0.3339718878269195,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8356050252914429,0.4397728145122528,0.4199242293834686,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.6694884896278381,0.2223368138074875,1.0222227573394775,285.6796569824219,284.95001220703125,302.3764343261719,297.2523193359375,299.254638671875,297.32586669921875,285.6803894042969,1.0,0.7165281176567078,0.3651190400123596,0.3651190400123596,1.0,1.0,-3.911153554916382,1.1093688011169434,2.8017849922180176,-0.3787573575973511,1.0,1.0,0.0,201.6731872558593,221.0,88613.953125,0.0,4763.64990234375,1.0,278.1499938964844,283.4486999511719,300.25994873046875,306.0415954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823022842407227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14525.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760780,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.7706464529037476,0.3468849062919616,0.31615149974823,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.8910736441612244,0.5433921813964844,0.5168930888175964,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.8529713153839111,0.476113349199295,0.3351577520370483,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.832783043384552,0.4405226409435272,0.4207679331302643,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.667018473148346,0.222707524895668,1.0245492458343506,285.6900634765625,284.95001220703125,302.406005859375,297.239013671875,299.2658996582031,297.32623291015625,285.6907653808594,1.0,0.7196053862571716,0.3643631935119629,0.3643631935119629,1.0,1.0,-3.920748472213745,1.1097772121429443,2.810971260070801,-0.3818184733390808,1.0,1.0,0.0,205.5872344970703,221.0,88706.4921875,0.0,4818.52685546875,1.0,278.1499938964844,283.4542541503906,300.2463684082031,306.0340881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830249905586243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14537.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760840,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.768376350402832,0.3473170101642608,0.316645085811615,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8888121843338013,0.5448916554450989,0.5184128880500793,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.8510864973068237,0.4776999354362488,0.3363365530967712,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8306099772453308,0.4412746131420135,0.4215884208679199,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6651211977005005,0.2230798304080963,1.0267622470855713,285.7001647949219,284.95001220703125,302.4355163574219,297.225830078125,299.2771911621094,297.32666015625,285.7008361816406,1.0,0.7223516702651978,0.3636073172092438,0.3636073172092438,1.0,1.0,-3.9300692081451416,1.1100876331329346,2.819981575012207,-0.3848781287670135,1.0,1.0,0.0,208.8610076904297,224.0,88795.6875,0.0,4868.53173828125,1.0,278.1499938964844,283.4596252441406,300.2329406738281,306.0263366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837226629257202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14548.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.457275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760900,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7666038870811462,0.3477540910243988,0.3171243369579315,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8871309757232666,0.5463911890983582,0.5199132561683655,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.8497354388237,0.4793035089969635,0.3375123739242553,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.8289303183555603,0.4420291185379028,0.4223911762237549,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.6636595726013184,0.223454087972641,1.028888463973999,285.71002197265625,284.95001220703125,302.4649658203125,297.2128601074219,299.2884826660156,297.3271484375,285.710693359375,1.0,0.7248356938362122,0.3628514409065246,0.3628514409065246,1.0,1.0,-3.93918251991272,1.110321283340454,2.8288612365722656,-0.3879397511482239,1.0,1.0,0.0,211.6223907470703,224.0,88882.5703125,0.0,4914.68115234375,1.0,278.1499938964844,283.46484375,300.2197265625,306.0185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843965530395508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14558.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760960,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.7651576399803162,0.3481953144073486,0.3175949156284332,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.885828971862793,0.5478896498680115,0.5213996767997742,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.8487345576286316,0.4809225797653198,0.3386893570423126,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.8275736570358276,0.4427860677242279,0.4231829345226288,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.6624833941459656,0.2238300591707229,1.0309597253799438,285.7197265625,284.95001220703125,302.49432373046875,297.2001037597656,299.2997436523437,297.32769775390625,285.72039794921875,1.0,0.7271460890769958,0.3621096312999725,0.3621096312999725,1.0,1.0,-3.94816780090332,1.110548734664917,2.837618827819824,-0.3909622728824615,1.0,1.0,0.0,214.0426025390625,212.0,88968.3359375,0.0,4958.33837890625,1.0,278.1499938964844,283.469970703125,300.2067565917969,306.0108947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850497603416443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14569.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.88427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761020,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.7662487626075745,0.3486427664756775,0.3179553747177124,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.887575626373291,0.549386203289032,0.522764265537262,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.8504790663719177,0.4825573563575744,0.3397881388664245,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8287907838821411,0.443545788526535,0.4238566160202026,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.6635373830795288,0.2242085039615631,1.0324677228927612,285.7283020019531,284.95001220703125,302.5235900878906,297.18768310546875,299.3110046386719,297.3282775878906,285.7288513183594,1.0,0.7275721430778503,0.3613678216934204,0.3613678216934204,1.0,1.0,-3.955697536468506,1.1103153228759766,2.84538197517395,-0.393876701593399,1.0,1.0,0.0,213.36737060546875,212.0,89037.109375,0.0,4976.7841796875,1.0,278.1499938964844,283.4742736816406,300.194091796875,306.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856792449951172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14577.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761080,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7687298655509949,0.3491047024726867,0.3182649314403534,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.8909831643104553,0.5508852005004883,0.5240654945373535,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.8537395000457764,0.4842133224010467,0.3408527970314026,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8314074873924255,0.4443141222000122,0.4244720339775085,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.6658163666725159,0.224597543478012,1.033703088760376,285.73583984375,284.95001220703125,302.5527648925781,297.17559814453125,299.32232666015625,297.32891845703125,285.736328125,1.0,0.7273332476615906,0.3606260120868683,0.3606260120868683,1.0,1.0,-3.962519884109497,1.109854817390442,2.8526649475097656,-0.396792858839035,1.0,1.0,0.0,211.0476989746093,200.0,89097.40625,0.0,4981.9873046875,1.0,278.1499938964844,283.4779052734375,300.1816711425781,305.9945983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862708210945129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14583.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761140,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7721990942955017,0.3495816588401794,0.3185488879680633,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8955541253089905,0.5523871183395386,0.5253281593322754,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8580909967422485,0.4858910739421844,0.3419021368026733,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8350085020065308,0.4450922310352325,0.4250551760196686,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.6689717769622803,0.2249989509582519,1.034796118736267,285.74298095703125,284.95001220703125,302.5818176269531,297.1639709472656,299.33367919921875,297.3296813964844,285.74346923828125,1.0,0.7265822887420654,0.3598842024803161,0.3598842024803161,1.0,1.0,-3.968971014022827,1.1092714071273804,2.8596997261047363,-0.3997051119804382,1.0,1.0,0.0,207.6749725341797,200.0,89154.1953125,0.0,4978.916015625,1.0,278.1499938964844,283.4813232421875,300.169677734375,305.9860534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868234753608704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14588.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761200,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7764681577682495,0.3500722050666809,0.3188182413578033,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9010481238365172,0.5538914799690247,0.5265646576881409,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8633418679237366,0.4875892102718353,0.3429447114467621,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8394092321395874,0.4458798170089721,0.4256185889244079,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.6728408336639404,0.2254121601581573,1.0358065366744995,285.7499389648437,284.95001220703125,302.6107482910156,297.15283203125,299.34503173828125,297.3304748535156,285.7503967285156,1.0,0.7254807949066162,0.359142392873764,0.359142392873764,1.0,1.0,-3.9752039909362793,1.1086127758026123,2.866591215133667,-0.4026209414005279,1.0,1.0,0.0,203.5689849853516,188.0,89209.6484375,0.0,4970.1748046875,1.0,278.1499938964844,283.4846496582031,300.1581726074219,305.9777526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873414993286133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14593.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761260,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.781470000743866,0.350575715303421,0.319078654050827,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.9075027108192444,0.5553978085517883,0.5277811288833618,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.8694327473640442,0.4893072843551636,0.3439851105213165,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.8445596694946289,0.4466768503189087,0.4261689186096191,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.6773664951324463,0.2258367538452148,1.0367649793624878,285.7568054199219,284.95001220703125,302.6395568847656,297.1422424316406,299.3563842773437,297.3313293457031,285.7572631835937,1.0,0.7241131067276001,0.3584448397159576,0.3584448397159576,1.0,1.0,-3.9812979698181152,1.1080482006072998,2.8732497692108154,-0.4054005742073059,1.0,1.0,0.0,198.8974609375,188.0,89264.9375,0.0,4957.1220703125,1.0,278.1499938964844,283.4879455566406,300.14727783203125,305.969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878273367881775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14599.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.88330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761320,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7871017456054688,0.3510904610157013,0.3193356692790985,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.9151251316070556,0.5569050312042236,0.5289841294288635,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.8762637376785278,0.4910432994365692,0.3450274765491485,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.8503841161727905,0.44748255610466,0.4267128407955169,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.6824586987495422,0.2262712568044662,1.037700057029724,285.7637023925781,284.95001220703125,302.668212890625,297.1322631835937,299.36773681640625,297.33221435546875,285.76416015625,1.0,0.7225727438926697,0.3577473163604736,0.3577473163604736,1.0,1.0,-3.98732852935791,1.1074672937393188,2.8798611164093018,-0.4081818163394928,1.0,1.0,0.0,193.8492584228516,176.0,89321.21875,0.0,4941.26025390625,1.0,278.1499938964844,283.4913330078125,300.1369934082031,305.9627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882836103439331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14605.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761380,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.7933540344238281,0.3516161739826202,0.3195917308330536,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.9238174557685852,0.5584124326705933,0.5301758646965027,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.8838359713554382,0.4927969872951507,0.3460738062858581,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77056884765625,0.8569080233573914,0.4482969939708709,0.4272533655166626,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.6881097555160522,0.2267151027917862,1.0386238098144531,285.7706604003906,284.95001220703125,302.6967468261719,297.1229858398437,299.3790283203125,297.3331298828125,285.7711181640625,1.0,0.7208975553512573,0.3570497632026672,0.3570497632026672,1.0,1.0,-3.993327617645264,1.1068700551986694,2.8864574432373047,-0.4109772145748138,1.0,1.0,0.0,188.5005340576172,176.0,89379.0625,0.0,4923.19580078125,1.0,278.1499938964844,283.4947509765625,300.1274108886719,305.9563903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888711154460907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14612.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761440,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.800162672996521,0.3521510064601898,0.3198493123054504,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9333351850509644,0.5599190592765808,0.531359851360321,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.892086923122406,0.4945654571056366,0.3471254110336303,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.8641047477722168,0.4491190016269684,0.4277938604354858,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.6942621469497681,0.2271663248538971,1.0395482778549194,285.7777099609375,284.95001220703125,302.72509765625,297.1144714355469,299.3902893066406,297.33404541015625,285.7781982421875,1.0,0.7191426753997803,0.3563522398471832,0.3563522398471832,1.0,1.0,-3.999328136444092,1.1062664985656738,2.893061637878418,-0.413788765668869,1.0,1.0,0.0,182.96588134765625,164.0,89439.109375,0.0,4903.80419921875,1.0,278.1499938964844,283.49835205078125,300.1185913085937,305.95086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891092538833618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14619.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761500,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.8075255155563354,0.3526951968669891,0.3201098144054413,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.943503737449646,0.5614241361618042,0.5325366258621216,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.9010385274887084,0.4963489472866058,0.3481833338737488,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.8720287680625916,0.4499490261077881,0.4283358752727508,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.7009281516075134,0.227624699473381,1.0404781103134155,285.784912109375,284.95001220703125,302.7532958984375,297.10675048828125,299.4014892578125,297.3349304199219,285.785400390625,1.0,0.7173240184783936,0.3556546866893768,0.3556546866893768,1.0,1.0,-4.005343914031982,1.105660915374756,2.8996829986572266,-0.416617751121521,1.0,1.0,0.0,177.2767333984375,164.0,89501.7109375,0.0,4883.3369140625,1.0,278.1499938964844,283.5020751953125,300.110595703125,305.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894789218902588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14627.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.8151418566703796,0.353247731924057,0.3203741908073425,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.954086184501648,0.5629269480705261,0.5337076187133789,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.9110429883003236,0.4981453418731689,0.3492476642131805,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.8806968331336975,0.4507863521575928,0.4288809597492218,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.7080864906311035,0.2280888855457306,1.041417121887207,285.79229736328125,284.95001220703125,302.78131103515625,297.0998840332031,299.4126281738281,297.3358459472656,285.79278564453125,1.0,0.7154675722122192,0.3549800515174866,0.3549800515174866,1.0,1.0,-4.011385917663574,1.1051321029663086,2.9062540531158447,-0.4193899631500244,1.0,1.0,0.0,171.48822021484375,152.0,89567.234375,0.0,4862.19970703125,1.0,278.1499938964844,283.5059509277344,300.1034545898437,305.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898177146911621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14637.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.503173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8230760097503662,0.3538083136081695,0.3206432163715362,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.9648725390434264,0.5644268989562988,0.534873366355896,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9226059913635254,0.4999536871910095,0.3503184616565704,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.8901483416557312,0.45163094997406,0.4294300079345703,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.7154892086982727,0.2285581678152084,1.0423671007156372,285.79986572265625,284.95001220703125,302.80914306640625,297.093994140625,299.4237060546875,297.33673095703125,285.80035400390625,1.0,0.7135868668556213,0.3543054163455963,0.3543054163455963,1.0,1.0,-4.017460346221924,1.104611873626709,2.912848472595215,-0.4221758246421814,1.0,1.0,0.0,165.62850952148438,152.0,89635.9765625,0.0,4840.60205078125,1.0,278.1499938964844,283.5100402832031,300.09722900390625,305.9403381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901247978210449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14647.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.8315542340278625,0.3543762862682342,0.3209170997142792,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.9756558537483216,0.5659237504005432,0.536034345626831,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.9353197813034058,0.5017722249031067,0.3513951897621155,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.9004201889038086,0.4524823129177093,0.4299834966659546,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.7230304479598999,0.2290317267179489,1.0433282852172852,285.8076171875,284.95001220703125,302.8367919921875,297.089111328125,299.4347229003906,297.33758544921875,285.8081359863281,1.0,0.711692750453949,0.353630781173706,0.353630781173706,1.0,1.0,-4.0235676765441895,1.1040953397750854,2.9194724559783936,-0.4249808490276336,1.0,1.0,0.0,159.7210693359375,140.0,89708.203125,0.0,4818.70654296875,1.0,278.1499938964844,283.51434326171875,300.0920104980469,305.9390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903970122337341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14658.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.8408281803131104,0.3549529612064361,0.3211967945098877,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.9862563014030457,0.5674163103103638,0.5371902585029602,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.948781430721283,0.5035999417304993,0.3524780571460724,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9120250940322876,0.4533417224884033,0.4305424690246582,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.7310073971748352,0.2295095771551132,1.044301986694336,285.81561279296875,284.95001220703125,302.8642272949219,297.0852966308594,299.4456481933594,297.33843994140625,285.8161315917969,1.0,0.7097893953323364,0.3529561460018158,0.3529561460018158,1.0,1.0,-4.029713153839111,1.1035839319229126,2.9261293411254883,-0.427805483341217,1.0,1.0,0.0,153.7733154296875,140.0,89784.171875,0.0,4796.57666015625,1.0,278.1499938964844,283.51885986328125,300.0878601074219,305.9391784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89063560962677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14671.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
