time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8511382937431335,0.3555411994457245,0.3214842677116394,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.9964845776557922,0.5689007043838501,0.538339376449585,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.9625765681266784,0.5054280757904053,0.3535631000995636,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.9256578683853148,0.4542119801044464,0.4311089813709259,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7397092580795288,0.2299909740686416,1.0452874898910522,285.82379150390625,284.95001220703125,302.8914489746094,297.0826416015625,299.4564819335937,297.3392028808594,285.8243408203125,1.0,0.7078832387924194,0.3522815108299255,0.3522815108299255,1.0,1.0,-4.035892963409424,1.103076457977295,2.93281626701355,-0.4306494295597076,1.0,1.0,0.0,147.80039978027344,143.0,89863.9921875,0.0,4774.30517578125,1.0,278.1499938964844,283.5235900878906,300.0848388671875,305.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908357620239258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14684.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.022705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.856150209903717,0.3561260104179382,0.3219120502471924,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5704508423805237,0.5370678901672363,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9690892100334167,0.5072453618049622,0.3547501564025879,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9323151707649232,0.4550814926624298,0.4318236112594604,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.7439691424369812,0.2304643392562866,1.046940803527832,285.8310546875,284.95001220703125,302.9184265136719,297.0811767578125,299.4671325683594,297.3400573730469,285.831298828125,1.0,0.7075165510177612,0.3516123294830322,0.3516123294830322,1.0,1.0,-4.0400166511535645,1.1019521951675415,2.9380645751953125,-0.4332197904586792,1.0,1.0,0.0,145.31674194335938,143.0,89923.5390625,0.0,4769.759765625,1.0,278.1499938964844,283.527587890625,300.0829772949219,305.94317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909962773323059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14696.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.523193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.8582489490509033,0.3566772043704986,0.3223839402198791,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9990000128746032,0.5723199844360352,0.5340458154678345,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.9720558524131776,0.5090290904045105,0.3559693694114685,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.9351348280906676,0.4559264183044433,0.4325908422470093,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.745806097984314,0.2309125661849975,1.0488238334655762,285.8349914550781,284.95001220703125,302.9452209472656,297.0810241699219,299.4786376953125,297.3421325683594,285.8352966308594,1.0,0.7074571251869202,0.3509431183338165,0.3509431183338165,1.0,1.0,-4.041996955871582,1.1001819372177124,2.94181489944458,-0.4357516765594482,1.0,1.0,0.0,144.45999145507812,146.0,89957.8046875,0.0,4769.93310546875,1.0,278.1499938964844,283.529541015625,300.0821533203125,305.9447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910807371139526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14702.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.8596765995025635,0.3572109341621399,0.3228467106819153,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.9990000128746032,0.5743927955627441,0.5321150422096252,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.974221646785736,0.5107975602149963,0.3571822345256805,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.9370826482772828,0.4567596316337585,0.4333555996417999,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.747085690498352,0.2313486337661743,1.0506961345672607,285.8407287597656,284.95001220703125,302.97174072265625,297.0821838378906,299.4906005859375,297.3450927734375,285.8411865234375,1.0,0.7078160643577576,0.3502739071846008,0.3502739071846008,1.0,1.0,-4.045572280883789,1.0988914966583252,2.9466805458068848,-0.4384229481220245,1.0,1.0,0.0,144.02867126464844,146.0,90016.0703125,0.0,4777.9287109375,1.0,278.1499938964844,283.5328369140625,300.0826110839844,305.9475402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910853266716003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14713.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8606059551239014,0.3577410578727722,0.3233104944229126,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.9990000128746032,0.5765180587768555,0.5311351418495178,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.9758143424987792,0.5125648379325867,0.3583974540233612,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.9383878111839294,0.4575914144515991,0.4341249763965606,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.7479496598243713,0.2317786365747451,1.0525789260864258,285.84844970703125,284.95001220703125,302.9980163574219,297.08477783203125,299.5025634765625,297.34814453125,285.8489990234375,1.0,0.7085233330726624,0.3496047258377075,0.3496047258377075,1.0,1.0,-4.050604820251465,1.098036289215088,2.952568292617798,-0.4412118792533874,1.0,1.0,0.0,143.9187469482422,149.0,90097.578125,0.0,4792.62939453125,1.0,278.1499938964844,283.5375366210937,300.08465576171875,305.9532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910456895828247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14729.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.985595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762100,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.8611144423484802,0.3582751750946045,0.3237828016281128,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.9990000128746032,0.5786136388778687,0.5309600234031677,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578186035156,0.9769379496574402,0.5143373608589172,0.359620600938797,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.9391531348228456,0.4584278464317322,0.4349046349525451,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.7484593391418457,0.2322055995464325,1.054483413696289,285.8578491210937,284.95001220703125,303.0240478515625,297.0888366699219,299.5142517089844,297.3509521484375,285.8585205078125,1.0,0.7095321416854858,0.3489355146884918,0.3489355146884918,1.0,1.0,-4.0569167137146,1.0975607633590698,2.95935606956482,-0.4441072940826416,1.0,1.0,0.0,144.0813446044922,149.0,90200.3125,0.0,4813.19287109375,1.0,278.1499938964844,283.54351806640625,300.08837890625,305.9621276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890981912612915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14750.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.38916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762160,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.8612936735153198,0.358817309141159,0.3242672681808471,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9990000128746032,0.5806356072425842,0.5314195156097412,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.9777010679244996,0.516118049621582,0.3608535528182983,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.9394973516464232,0.459272563457489,0.4356974065303802,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7486892342567444,0.2326314151287078,1.0564124584197998,285.86871337890625,284.95001220703125,303.0498046875,297.0944519042969,299.5255432128906,297.3533020019531,285.8694763183594,1.0,0.7107833623886108,0.3483117520809173,0.3483117520809173,1.0,1.0,-4.064270973205566,1.097542643547058,2.9667282104492188,-0.4469418525695801,1.0,1.0,0.0,144.45999145507812,152.0,90321.3828125,0.0,4838.533203125,1.0,278.1499938964844,283.55059814453125,300.0937194824219,305.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908966183662415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14775.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8611996173858643,0.359369546175003,0.3247654736042022,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9990000128746032,0.5825635194778442,0.5324119925498962,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.9781681299209596,0.5179077982902527,0.362096756696701,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.9394922256469728,0.4601277410984039,0.4365048706531524,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.7486849427223206,0.233056902885437,1.058366298675537,285.880859375,284.95001220703125,303.0752868652344,297.1016845703125,299.5364074707031,297.3551330566406,285.8816833496094,1.0,0.7122411131858826,0.3476879894733429,0.3476879894733429,1.0,1.0,-4.072519779205322,1.0977959632873535,2.9747238159179688,-0.4498457610607147,1.0,1.0,0.0,145.0213165283203,152.0,90459.0234375,0.0,4868.0068359375,1.0,278.1499938964844,283.5587158203125,300.1007080078125,305.9887390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907899856567383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14804.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8608918786048889,0.359932541847229,0.3252774178981781,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.9990000128746032,0.5843935012817383,0.5338287949562073,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.9784036874771118,0.5197061896324158,0.3633494675159454,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9392130374908448,0.4609942436218261,0.4373272061347961,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.7484956979751587,0.2334825098514557,1.0603423118591309,285.8940734863281,284.95001220703125,303.1004943847656,297.110595703125,299.5468444824219,297.3564147949219,285.8949890136719,1.0,0.7138655185699463,0.3470642268657684,0.3470642268657684,1.0,1.0,-4.08149528503418,1.0982584953308103,2.983237028121948,-0.4528176784515381,1.0,1.0,0.0,145.72964477539062,155.0,90611.2421875,0.0,4900.8837890625,1.0,278.1499938964844,283.5677185058594,300.109375,306.0062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906559944152832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14837.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762340,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8603967428207397,0.360506922006607,0.3258033990859985,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.9990000128746032,0.5861227512359619,0.5356252789497375,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.9784353971481324,0.5215132236480713,0.3646113574504852,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.9386921525001526,0.461872935295105,0.4381648600101471,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7481430768966675,0.2339083552360534,1.0623393058776855,285.9083251953125,284.95001220703125,303.1253967285156,297.1212463378906,299.5568542480469,297.3572082519531,285.9092712402344,1.0,0.7156404256820679,0.3464404642581939,0.3464404642581939,1.0,1.0,-4.091130256652832,1.09890878200531,2.9922213554382324,-0.4558528363704681,1.0,1.0,0.0,146.57093811035156,155.0,90777.34375,0.0,4936.890625,1.0,278.1499938964844,283.5775451660156,300.1197509765625,306.0264587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904924988746643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14873.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.8597617745399475,0.3610923290252685,0.3263424336910248,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.9990000128746032,0.5877589583396912,0.5377148389816284,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.978312075138092,0.5233278870582581,0.3658811748027801,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.9379889369010924,0.4627637267112732,0.4390170872211456,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7476669549942017,0.2343346327543258,1.0643537044525146,285.9234313964844,284.95001220703125,303.1499938964844,297.1337280273437,299.5664978027344,297.3575134277344,285.9244384765625,1.0,0.7175332903862,0.3458167016506195,0.3458167016506195,1.0,1.0,-4.101284027099609,1.0997041463851929,3.001579999923706,-0.4589407742023468,1.0,1.0,0.0,147.5167999267578,158.0,90955.7421875,0.0,4975.42529296875,1.0,278.1499938964844,283.5881042480469,300.13189697265625,306.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902907371520996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14913.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.8590070605278015,0.361688882112503,0.3268944919109344,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.9990000128746032,0.5893028974533081,0.5400640368461609,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.9780530333518982,0.5251495838165283,0.3671584129333496,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.9371275305747986,0.4636665880680084,0.4398840069770813,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.7470840215682983,0.2347613275051117,1.0663843154907229,285.93914794921875,284.95001220703125,303.1728515625,297.14605712890625,299.5752258300781,297.357421875,285.9401550292969,1.0,0.7195318341255188,0.3451117277145386,0.3451117277145386,1.0,1.0,-4.111904621124268,1.100354552268982,3.011549949645996,-0.4623503386974334,1.0,1.0,0.0,148.55685424804688,158.0,91140.5703125,0.0,5016.2822265625,1.0,278.1499938964844,283.5991516113281,300.1449279785156,306.0744323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902048468589783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14955.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762520,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8581642508506775,0.3622929155826568,0.3274568915367126,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.9990000128746032,0.5907642245292664,0.5426124334335327,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.97769033908844,0.5269742608070374,0.368440717458725,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.9361474514007568,0.4645773470401764,0.4407624006271362,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.7464215755462646,0.2351875007152557,1.068426251411438,285.9546813964844,284.95001220703125,303.1925354003906,297.15625,299.58251953125,297.3569641113281,285.9556884765625,1.0,0.7216112017631531,0.34440678358078,0.34440678358078,1.0,1.0,-4.122880935668945,1.1010798215866089,3.021801233291626,-0.4658198654651642,1.0,1.0,0.0,149.67092895507812,161.0,91322.453125,0.0,5058.994140625,1.0,278.1499938964844,283.61004638671875,300.1564025878906,306.09918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902872204780579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14996.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.8572428822517395,0.3629015982151031,0.328027069568634,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.9990000128746032,0.5921412706375122,0.5453413724899292,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9772327542304992,0.5287985801696777,0.3697255849838257,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.9350599050521852,0.465492695569992,0.4416490793228149,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.7456883788108826,0.2356118857860565,1.0704734325408936,285.969970703125,284.95001220703125,303.2091979980469,297.1643371582031,299.5884094238281,297.35614013671875,285.970947265625,1.0,0.7237613797187805,0.3437018394470215,0.3437018394470215,1.0,1.0,-4.134164810180664,1.1018835306167605,3.0322811603546143,-0.4693266451358795,1.0,1.0,0.0,150.85279846191406,161.0,91500.8203125,0.0,5103.38330078125,1.0,278.1499938964844,283.6207275390625,300.1656799316406,306.1219177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904804587364197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15035.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.70068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8562598824501038,0.3635119497776031,0.3286015093326568,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.9990000128746032,0.5934392809867859,0.5482156872749329,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.9766976237297058,0.5306194424629211,0.3710102438926697,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.9338865876197816,0.4664095044136047,0.4425401091575622,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.7448993921279907,0.2360332161188125,1.072518229484558,285.98492431640625,284.95001220703125,303.2228698730469,297.1704406738281,299.59295654296875,297.35498046875,285.98590087890625,1.0,0.7259655594825745,0.3429968953132629,0.3429968953132629,1.0,1.0,-4.145675182342529,1.102741241455078,3.042933940887451,-0.4728643000125885,1.0,1.0,0.0,152.0902862548828,164.0,91674.828125,0.0,5149.12646484375,1.0,278.1499938964844,283.63116455078125,300.1727294921875,306.1421813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907554149627686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15072.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8552204966545105,0.3641234636306762,0.3291789591312408,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9990000128746032,0.5946532487869263,0.5512265563011169,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9760883450508118,0.53243088722229,0.3722926080226898,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.932633936405182,0.4673275351524353,0.4434341788291931,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7440587282180786,0.2364504635334015,1.074555516242981,285.99951171875,284.95001220703125,303.23370361328125,297.174560546875,299.59619140625,297.3534240722656,286.0004577636719,1.0,0.7282184362411499,0.3422919511795044,0.3422919511795044,1.0,1.0,-4.157384872436523,1.1036444902420044,3.053740262985229,-0.4764305055141449,1.0,1.0,0.0,153.3805694580078,164.0,91844.2265625,0.0,5196.130859375,1.0,278.1499938964844,283.6413269042969,300.1775817871094,306.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910963535308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15108.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.8541415929794312,0.3647399544715881,0.32976034283638,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.9990000128746032,0.5957769155502319,0.5543450713157654,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.9754098057746888,0.5342038869857788,0.3735591769218445,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9313231706619264,0.4682503640651703,0.4443323612213135,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.7431787848472595,0.2368626445531845,1.076579451560974,286.013671875,284.95001220703125,303.2417297363281,297.17681884765625,299.5980529785156,297.3514099121094,286.0145874023437,1.0,0.7305055856704712,0.3415533006191253,0.3415533006191253,1.0,1.0,-4.169224262237549,1.1044577360153198,3.0647666454315186,-0.4801340103149414,1.0,1.0,0.0,154.71339416503906,167.0,92008.1171875,0.0,5244.1142578125,1.0,278.1499938964844,283.65118408203125,300.18048095703125,306.17510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914975523948669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15141.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.8530312776565552,0.3653591275215149,0.3303466737270355,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.9990000128746032,0.5968106985092163,0.5575591325759888,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.9746615290641784,0.5359448790550232,0.3748011291027069,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9299646615982056,0.4691759943962097,0.4452356398105621,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.7422642111778259,0.2372685521841049,1.0785837173461914,286.02734375,284.95001220703125,303.2471008300781,297.1772155761719,299.5986328125,297.3489685058594,286.0282287597656,1.0,0.732819676399231,0.3408146500587463,0.3408146500587463,1.0,1.0,-4.181156158447266,1.1052758693695068,3.075880289077759,-0.4838655292987823,1.0,1.0,0.0,156.08444213867188,167.0,92166.1875,0.0,5292.93115234375,1.0,278.1499938964844,283.6606750488281,300.18145751953125,306.1879577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919495344161987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15173.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.434814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.8518978953361511,0.3659772872924804,0.3309346437454223,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.9990000128746032,0.597766101360321,0.5608457326889038,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.973861575126648,0.5376669764518738,0.3760271966457367,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.9285705089569092,0.470100998878479,0.4461408853530884,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.7413237690925598,0.2376679927110672,1.0805654525756836,286.0405578613281,284.95001220703125,303.2498474121094,297.1758728027344,299.5980224609375,297.34625244140625,286.0413818359375,1.0,0.7351518869400024,0.3400759696960449,0.3400759696960449,1.0,1.0,-4.19313907623291,1.1060948371887207,3.087044477462769,-0.4876132905483246,1.0,1.0,0.0,157.48672485351562,170.0,92318.2890625,0.0,5342.412109375,1.0,278.1499938964844,283.6697998046875,300.1806335449219,306.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924523591995239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15202.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.8506885766983032,0.3665916919708252,0.3315229415893554,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9990000128746032,0.5986433029174805,0.5640828013420105,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.9729541540145874,0.5393725633621216,0.3772417604923248,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.9270718693733216,0.4710227847099304,0.4470469653606415,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.7403139472007751,0.2380595505237579,1.082525610923767,286.0531616210937,284.95001220703125,303.25006103515625,297.1728210449219,299.5962829589844,297.34326171875,286.053955078125,1.0,0.7374885082244873,0.3393373191356659,0.3393373191356659,1.0,1.0,-4.2050089836120605,1.1068660020828247,3.0981428623199463,-0.4913563728332519,1.0,1.0,0.0,158.94796752929688,170.0,92462.7265625,0.0,5392.19677734375,1.0,278.1499938964844,283.6784973144531,300.1780090332031,306.2068176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929941654205322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15230.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644836425781,0.8492271900177002,0.3671977519989013,0.3321127593517303,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646667480469,0.9990000128746032,0.5994794964790344,0.5668290853500366,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.971739947795868,0.541062593460083,0.3784513771533966,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.9252363443374634,0.4719370305538177,0.4479551911354065,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0642395019531,0.73908931016922,0.2384414970874786,1.084481954574585,286.064697265625,284.95001220703125,303.2478942871094,297.1681213378906,299.5935363769531,297.3402099609375,286.0653991699219,1.0,0.739778995513916,0.3385986685752868,0.3385986685752868,1.0,1.0,-4.216153144836426,1.107410550117493,3.1087427139282227,-0.4950294196605682,1.0,1.0,0.0,160.5617218017578,173.0,92592.7421875,0.0,5440.90087890625,1.0,278.1499938964844,283.6864318847656,300.1737365722656,306.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935801982879639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15254.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.8472262620925903,0.3677862882614136,0.3327054381370544,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.9978424310684204,0.6003401875495911,0.5683521032333374,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740661621094,0.969872772693634,0.5427286028862,0.3796583414077759,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07403564453125,0.9226831197738647,0.4728353023529053,0.4488676190376282,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.7374092936515808,0.2388080656528473,1.0864527225494385,286.0740966796875,284.95001220703125,303.2433776855469,297.1618347167969,299.5899658203125,297.3373107910156,286.0746154785156,1.0,0.741929829120636,0.3378518223762512,0.3378518223762512,1.0,1.0,-4.225450038909912,1.1073744297027588,3.118075370788574,-0.4985530078411102,1.0,1.0,0.0,162.4852752685547,173.0,92695.0703125,0.0,5485.93603515625,1.0,278.1499938964844,283.6928100585937,300.1677551269531,306.2155456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941905498504639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15272.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.374267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.8451501727104187,0.3683530390262604,0.3332831561565399,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.995945692062378,0.6012949347496033,0.5692653059959412,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.9678745269775392,0.5443674325942993,0.3808497190475464,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9200329184532166,0.4737138748168945,0.4497660994529724,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.7356614470481873,0.2391589134931564,1.0883673429489136,286.0814819335937,284.95001220703125,303.23663330078125,297.1540222167969,299.5859069824219,297.3348693847656,286.0819702148437,1.0,0.7439561486244202,0.3371049761772156,0.3371049761772156,1.0,1.0,-4.233668804168701,1.107014775276184,3.1266543865203857,-0.5020419359207153,1.0,1.0,0.0,164.44851684570312,176.0,92778.015625,0.0,5527.82861328125,1.0,278.1499938964844,283.6978454589844,300.16015625,306.2149963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948125243186951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15285.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.18310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8432957530021667,0.368901789188385,0.333838015794754,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.9942453503608704,0.6023134589195251,0.570250928401947,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883178710937,0.9661021828651428,0.5459831953048706,0.382019579410553,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.917685091495514,0.4745755791664123,0.4506421387195587,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.7340952157974243,0.2394976168870926,1.090195655822754,286.0883483886719,284.95001220703125,303.22772216796875,297.1447448730469,299.58123779296875,297.3327941894531,286.0887756347656,1.0,0.7459127902984619,0.3363581299781799,0.3363581299781799,1.0,1.0,-4.241800308227539,1.1066198348999023,3.1351804733276367,-0.5055264830589294,1.0,1.0,0.0,166.2870330810547,176.0,92854.3828125,0.0,5568.63232421875,1.0,278.1499938964844,283.70245361328125,300.1510009765625,306.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954408168792725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15295.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8415784239768982,0.3694369494915008,0.3343769311904907,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.992656946182251,0.6033554077148438,0.5712705254554749,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9644646644592284,0.5475810170173645,0.3831739425659179,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9155291318893432,0.4754237830638885,0.4515019059181213,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.7326402068138123,0.2398266047239303,1.0919643640518188,286.0946655273437,284.95001220703125,303.2167663574219,297.13409423828125,299.5758361816406,297.3308410644531,286.0950927734375,1.0,0.7478190064430237,0.3356112837791443,0.3356112837791443,1.0,1.0,-4.2498087882995605,1.1061800718307495,3.143628597259521,-0.5090087652206421,1.0,1.0,0.0,168.05165100097656,179.0,92924.046875,0.0,5608.6484375,1.0,278.1499938964844,283.7066955566406,300.1405029296875,306.2068176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960937261581421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15304.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.145263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.8399707674980164,0.3699583411216736,0.3349007666110992,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.991155207157135,0.6044055223464966,0.5723057985305786,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.962935507297516,0.5491603016853333,0.3843132853507995,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.9135306477546692,0.4762581288814544,0.4523458778858185,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.7312731146812439,0.2401456385850906,1.0936760902404783,286.1004638671875,284.95001220703125,303.203857421875,297.1220703125,299.5697326660156,297.3289489746094,286.100830078125,1.0,0.7496790885925293,0.3348644375801086,0.3348644375801086,1.0,1.0,-4.257686614990234,1.1056934595108032,3.1519932746887207,-0.5124856233596802,1.0,1.0,0.0,169.7562255859375,179.0,92987.0703125,0.0,5647.9267578125,1.0,278.1499938964844,283.71051025390625,300.1286926269531,306.1998596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967657685279846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15311.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8384358882904053,0.3704674243927002,0.3354121148586273,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.9897010326385498,0.6054498553276062,0.5733393430709839,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.961473822593689,0.5507228970527649,0.3854398131370544,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.911642611026764,0.4770798981189728,0.4531764984130859,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7299631237983704,0.2404556721448898,1.0953407287597656,286.1057434082031,284.95001220703125,303.1890563964844,297.1087951660156,299.5628967285156,297.3270568847656,286.1060791015625,1.0,0.7515028119087219,0.3341754376888275,0.3341754376888275,1.0,1.0,-4.2654337882995605,1.105360746383667,3.1600730419158936,-0.5157561302185059,1.0,1.0,0.0,171.42422485351562,182.0,93043.6953125,0.0,5686.62451171875,1.0,278.1499938964844,283.71392822265625,300.1156311035156,306.191162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974641561508179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15316.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.8369542956352234,0.3709642589092254,0.335911750793457,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.9882751703262328,0.6064821481704712,0.5743635892868042,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.9600584506988524,0.5522688627243042,0.3865541815757751,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.9098412990570068,0.4778891801834106,0.4539945721626282,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.7286936640739441,0.240756869316101,1.0969616174697876,286.1105041503906,284.95001220703125,303.1724548339844,297.0942687988281,299.5553894042969,297.3251342773437,286.1108093261719,1.0,0.7532948851585388,0.3334864377975464,0.3334864377975464,1.0,1.0,-4.273046493530273,1.1049948930740356,3.168051481246948,-0.5190057754516602,1.0,1.0,0.0,173.0673370361328,182.0,93094.1484375,0.0,5724.81298828125,1.0,278.1499938964844,283.71697998046875,300.10137939453125,306.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981889486312866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15319.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.8355122208595276,0.3714496493339538,0.3364007472991943,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.9868643283843994,0.6075000166893005,0.5753753781318665,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.9586744904518129,0.5537995100021362,0.3876575529575348,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11474609375,0.9081107974052428,0.4786868095397949,0.4548012912273407,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.7274531126022339,0.2410499155521392,1.098543643951416,286.1147766113281,284.95001220703125,303.1541748046875,297.07861328125,299.54718017578125,297.3231811523437,286.1150817871094,1.0,0.7550603747367859,0.3327974081039428,0.3327974081039428,1.0,1.0,-4.280532836914063,1.104584813117981,3.175948143005371,-0.5222488641738892,1.0,1.0,0.0,174.6946563720703,185.0,93138.7265625,0.0,5762.57861328125,1.0,278.1499938964844,283.7196960449219,300.08599853515625,306.1689147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989427089691162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15320.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.8341023325920105,0.3719247281551361,0.3368789851665497,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.9854617118835448,0.6084979772567749,0.5763710141181946,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.9573127031326294,0.5553054213523865,0.3887473940849304,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.90644371509552,0.4794737100601196,0.455596387386322,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.7262346744537354,0.2413340955972671,1.1000847816467283,286.1185607910156,284.95001220703125,303.13427734375,297.06182861328125,299.5382995605469,297.3211364746094,286.11883544921875,1.0,0.7567988634109497,0.3321084082126617,0.3321084082126617,1.0,1.0,-4.287879467010498,1.1041266918182373,3.1837527751922607,-0.5254837274551392,1.0,1.0,0.0,176.3094940185547,185.0,93177.2890625,0.0,5799.8935546875,1.0,278.1499938964844,283.7220458984375,300.0694580078125,306.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997171521186829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15320.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8327171802520752,0.3723968267440796,0.3373517096042633,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.9840538501739502,0.6094676852226257,0.5773442387580872,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.955949604511261,0.5567638874053955,0.3898120820522308,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.9048314690589904,0.4802566766738891,0.4563850462436676,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7250288128852844,0.2416096031665802,1.1015877723693848,286.1218566894531,284.95001220703125,303.1128845214844,297.04400634765625,299.5286865234375,297.3188781738281,286.1221008300781,1.0,0.7585124969482422,0.3314194083213806,0.3314194083213806,1.0,1.0,-4.295079708099365,1.1036189794540403,3.1914608478546143,-0.5287092924118042,1.0,1.0,0.0,177.9192352294922,188.0,93209.828125,0.0,5836.78271484375,1.0,278.1499938964844,283.7240600585937,300.0518798828125,306.1403503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005148410797119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15317.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
