time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8313528895378113,0.3728629052639007,0.3378205299377441,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.982633888721466,0.6104082465171814,0.5782893300056458,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.9545734524726868,0.5581809878349304,0.3908442258834839,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.9032711386680604,0.4810329675674438,0.4571687877178192,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.7238298654556274,0.2418752163648605,1.1030477285385132,286.1246337890625,284.95001220703125,303.0900573730469,297.0252380371094,299.5184326171875,297.3164367675781,286.1248474121094,1.0,0.7601990103721619,0.3307427763938904,0.3307427763938904,1.0,1.0,-4.3021111488342285,1.103098750114441,3.199012279510498,-0.5318804383277893,1.0,1.0,0.0,179.52593994140625,188.0,93236.21875,0.0,5873.17626953125,1.0,278.1499938964844,283.7256774902344,300.03326416015625,306.123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013290405273438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15314.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.9697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8300069570541382,0.3733196556568146,0.3382826745510101,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9812051057815552,0.6113259196281433,0.5792115330696106,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.953195333480835,0.5595734715461731,0.391855388879776,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9017556309700012,0.4817997813224792,0.457945168018341,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.7226378321647644,0.2421318441629409,1.1044679880142212,286.126953125,284.95001220703125,303.0658874511719,297.0055236816406,299.50762939453125,297.3139343261719,286.12713623046875,1.0,0.7618618607521057,0.3300661444664001,0.3300661444664001,1.0,1.0,-4.308995246887207,1.1025325059890747,3.206462860107422,-0.5350393652915955,1.0,1.0,0.0,181.1298065185547,191.0,93257.1640625,0.0,5909.14697265625,1.0,278.1499938964844,283.7269592285156,300.0137634277344,306.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021642804145812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15308.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.750244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.8286764621734619,0.3737644255161285,0.338735282421112,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.9797682166099548,0.6122204065322876,0.5801112055778503,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.9518189430236816,0.5609444975852966,0.392849326133728,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.9002603888511658,0.4825546145439148,0.4587114751338959,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7214512228965759,0.2423788011074066,1.1058452129364014,286.1288452148437,284.95001220703125,303.0404663085937,296.9849548339844,299.4963073730469,297.3114013671875,286.1289978027344,1.0,0.7634997963905334,0.3293895125389099,0.3293895125389099,1.0,1.0,-4.315725803375244,1.10191547870636,3.2138102054595947,-0.5381881594657898,1.0,1.0,0.0,182.730224609375,191.0,93272.7578125,0.0,5944.6591796875,1.0,278.1499938964844,283.7279357910156,299.99334716796875,306.0867004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030135273933412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15302.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.827359139919281,0.3741965293884277,0.339177131652832,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.97832453250885,0.6130947470664978,0.5809915065765381,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.9504485726356506,0.5622996687889099,0.3938312828540802,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.8987821340560913,0.4832967817783355,0.4594664573669433,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7202690243721008,0.2426169067621231,1.107182860374451,286.1303100585937,284.95001220703125,303.0138854980469,296.96356201171875,299.4845275878906,297.3088073730469,286.13043212890625,1.0,0.7651151418685913,0.3287128806114197,0.3287128806114197,1.0,1.0,-4.322316646575928,1.1012519598007202,3.221064567565918,-0.5413280725479126,1.0,1.0,0.0,184.3279571533203,194.0,93283.515625,0.0,5979.763671875,1.0,278.1499938964844,283.7286071777344,299.97216796875,306.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038796424865724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15293.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.8260524868965149,0.3746144473552704,0.3396067917346954,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.9768734574317932,0.6139479279518127,0.5818517208099365,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.9490841627120972,0.5636389851570129,0.3948016762733459,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.8973191380500793,0.4840247333049774,0.4602085947990417,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.7190892696380615,0.2428456544876098,1.108478546142578,286.13140869140625,284.95001220703125,302.9862670898437,296.94146728515625,299.4723205566406,297.3061828613281,286.1315002441406,1.0,0.7667067050933838,0.3280362486839294,0.3280362486839294,1.0,1.0,-4.32875919342041,1.1005399227142334,3.2282192707061768,-0.5444580316543579,1.0,1.0,0.0,185.92286682128903,194.0,93289.4921875,0.0,6014.423828125,1.0,278.1499938964844,283.72900390625,299.9501647949219,306.0447082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047569632530212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15284.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.8247546553611755,0.3750180006027221,0.3400238156318664,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.975415050983429,0.614780843257904,0.5826929211616516,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.947726547718048,0.5649643540382385,0.395762026309967,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.8958700299263,0.484738141298294,0.4609373807907104,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.7179105281829834,0.2430653572082519,1.1097339391708374,286.1321105957031,284.95001220703125,302.9576416015625,296.9186706542969,299.459716796875,297.3035583496094,286.1322021484375,1.0,0.7682754993438721,0.3273780941963196,0.3273780941963196,1.0,1.0,-4.335058689117432,1.0998457670211792,3.235212802886963,-0.5475136637687683,1.0,1.0,0.0,187.5155334472656,197.0,93291.015625,0.0,6048.654296875,1.0,278.1499938964844,283.7291259765625,299.927490234375,306.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056459665298462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15273.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.15380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.823464572429657,0.3754071593284607,0.3404282033443451,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.9739497303962708,0.615594208240509,0.5835158228874207,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.9463765025138856,0.5662770867347717,0.3967134058475494,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.89443439245224,0.4854370057582855,0.4616527557373047,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.7167316675186157,0.2432763874530792,1.1109507083892822,286.1324768066406,284.95001220703125,302.9281616210937,296.895263671875,299.44677734375,297.3009338378906,286.1325378417969,1.0,0.769822359085083,0.3267199099063873,0.3267199099063873,1.0,1.0,-4.341219425201416,1.0991108417510986,3.2421085834503174,-0.5505555272102356,1.0,1.0,0.0,189.106185913086,197.0,93288.375,0.0,6082.470703125,1.0,278.1499938964844,283.72900390625,299.9042053222656,305.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065459966659546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15262.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.8221815228462219,0.3757828176021576,0.340820699930191,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.972478210926056,0.6163896322250366,0.5843218564987183,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.9450350999832152,0.5675789713859558,0.3976569473743438,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.8930121660232544,0.4861221313476562,0.4623554050922394,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.7155519723892212,0.2434794753789901,1.1121320724487305,286.1325378417969,284.95001220703125,302.8978576660156,296.8713073730469,299.4335327148437,297.2983093261719,286.132568359375,1.0,0.7713490724563599,0.3260617256164551,0.3260617256164551,1.0,1.0,-4.347253322601318,1.0983341932296753,3.2489192485809326,-0.5535890460014343,1.0,1.0,0.0,190.69528198242188,200.0,93281.9609375,0.0,6115.91162109375,1.0,278.1499938964844,283.7286376953125,299.8803405761719,305.9740600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074568152427672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15249.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.9873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.8209027051925659,0.3761424720287323,0.3411990404129028,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.9709991216659546,0.6171640157699585,0.5851081609725952,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.9437016248703004,0.5688688158988953,0.3985919058322906,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.8916013240814209,0.4867908954620361,0.4630428850650787,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.7143687605857849,0.2436733245849609,1.113272190093994,286.1322631835937,284.95001220703125,302.86688232421875,296.8468322753906,299.4200134277344,297.2956848144531,286.1322937011719,1.0,0.7728524804115295,0.3254035413265228,0.3254035413265228,1.0,1.0,-4.35313892364502,1.0975100994110107,3.255629062652588,-0.5566120743751526,1.0,1.0,0.0,192.28211975097656,200.0,93271.578125,0.0,6148.890625,1.0,278.1499938964844,283.7280578613281,299.8559265136719,305.94873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908370554447174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15235.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.8196287751197815,0.3764889538288116,0.3415656983852386,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.969514548778534,0.6179213523864746,0.5858785510063171,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.9423781037330629,0.5701500773429871,0.3995205760002136,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.8902032971382141,0.487446129322052,0.4637177884578705,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7131822109222412,0.2438597530126571,1.1143794059753418,286.1317138671875,284.95001220703125,302.83526611328125,296.8219299316406,299.4062805175781,297.2930603027344,286.1317138671875,1.0,0.7743369340896606,0.3247453570365906,0.3247453570365906,1.0,1.0,-4.358904838562012,1.0966466665267944,3.262258052825928,-0.5596274733543396,1.0,1.0,0.0,193.8677215576172,203.0,93258.03125,0.0,6181.513671875,1.0,278.1499938964844,283.7272644042969,299.83111572265625,305.9227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092934727668762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15221.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8183579444885254,0.3768206834793091,0.3419193029403686,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.968023955821991,0.6186597347259521,0.5866312384605408,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.9410648941993712,0.5714226365089417,0.400442898273468,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8888170123100281,0.4880861937999725,0.4643786251544952,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.7119904160499573,0.2440380156040191,1.115450143814087,286.13092041015625,284.95001220703125,302.8031616210937,296.796630859375,299.392333984375,297.2904663085937,286.1308898925781,1.0,0.7758007049560547,0.324107676744461,0.324107676744461,1.0,1.0,-4.36453914642334,1.0958133935928345,3.268725633621216,-0.562561571598053,1.0,1.0,0.0,195.4514923095703,203.0,93241.21875,0.0,6213.728515625,1.0,278.1499938964844,283.7262878417969,299.8058776855469,305.8960266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102187752723694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15205.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.634033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.817089855670929,0.3771388828754425,0.342260867357254,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.966528594493866,0.6193809509277344,0.587367832660675,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.9397634863853456,0.5726884007453918,0.4013601839542389,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.8874431252479553,0.4887122511863708,0.4650264084339142,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.7107928395271301,0.2442089319229126,1.1164880990982056,286.1298828125,284.95001220703125,302.7705993652344,296.7710266113281,299.3782653808594,297.28790283203125,286.1298522949219,1.0,0.7772457003593445,0.3234699666500091,0.3234699666500091,1.0,1.0,-4.370054721832275,1.0949466228485107,3.2751080989837646,-0.5654827356338501,1.0,1.0,0.0,197.03370666503903,206.0,93221.6015625,0.0,6245.58056640625,1.0,278.1499938964844,283.7251281738281,299.7803039550781,305.8687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111475348472596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15190.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764380,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.8158219456672668,0.3774412274360657,0.3425884246826172,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.9650273323059082,0.6200821399688721,0.5880857110023499,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.9384739995002748,0.5739471912384033,0.4022723138332367,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.8860798478126526,0.4893218874931335,0.4656588733196258,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.7095869779586792,0.2443714439868927,1.1174885034561155,286.12860107421875,284.95001220703125,302.7377014160156,296.74517822265625,299.36407470703125,297.28533935546875,286.1285400390625,1.0,0.7786692380905151,0.3228322565555572,0.3228322565555572,1.0,1.0,-4.375433921813965,1.0940368175506592,3.2813971042633057,-0.5683940649032593,1.0,1.0,0.0,198.61363220214844,206.0,93199.078125,0.0,6276.99560546875,1.0,278.1499938964844,283.72381591796875,299.7544250488281,305.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120739102363586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15173.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.8145549893379211,0.3777306973934173,0.3429044485092163,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9635223150253296,0.6207671165466309,0.5887884497642517,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9371979832649232,0.5752013325691223,0.4031809568405151,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.884728729724884,0.489918053150177,0.4662788212299347,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.708372950553894,0.2445272505283355,1.1184589862823486,286.12713623046875,284.95001220703125,302.7045288085937,296.7191162109375,299.34979248046875,297.2828063964844,286.1270751953125,1.0,0.7800754904747009,0.3221945464611053,0.3221945464611053,1.0,1.0,-4.380703926086426,1.0930917263031006,3.2876124382019043,-0.571298360824585,1.0,1.0,0.0,200.19224548339844,209.0,93174.3515625,0.0,6308.07568359375,1.0,278.1499938964844,283.72235107421875,299.7283935546875,305.81280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130012392997742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15156.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.8132867217063904,0.3780054748058319,0.3432074785232544,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9620129466056824,0.6214337348937988,0.5894740223884583,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.935935914516449,0.5764510631561279,0.4040862321853637,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.8833886981010437,0.4904989004135132,0.466884434223175,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.7071566581726074,0.2446756213903427,1.119396090507507,286.1254577636719,284.95001220703125,302.6712341308594,296.69293212890625,299.33544921875,297.28033447265625,286.1253967285156,1.0,0.7814624905586243,0.3215568363666534,0.3215568363666534,1.0,1.0,-4.385851860046387,1.0921077728271484,3.2937440872192383,-0.5741940140724182,1.0,1.0,0.0,201.76885986328125,209.0,93147.3828125,0.0,6338.76513671875,1.0,278.1499938964844,283.72076416015625,299.7021789550781,305.7842712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139246344566344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15138.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.989501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.812016487121582,0.3782665133476257,0.3434982597827911,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9605000615119934,0.6220830678939819,0.5901434421539307,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.934688687324524,0.5776976943016052,0.4049890637397766,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8820599913597107,0.4910652637481689,0.4674765467643738,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.7059471607208252,0.2448171377182006,1.1203025579452517,286.1236572265625,284.95001220703125,302.6378479003906,296.6666564941406,299.3211364746094,297.27789306640625,286.12359619140625,1.0,0.7828316688537598,0.3209377527236938,0.3209377527236938,1.0,1.0,-4.390887260437012,1.0911542177200315,3.299733161926269,-0.5770160555839539,1.0,1.0,0.0,203.34378051757807,212.0,93118.546875,0.0,6369.09619140625,1.0,278.1499938964844,283.71905517578125,299.6758728027344,305.7554626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914843499660492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15120.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.497314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8107427954673767,0.3785131871700287,0.3437762260437011,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9589837193489076,0.6227144598960876,0.5907961130142212,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9334572553634644,0.5789421796798706,0.4058900475502014,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.880742073059082,0.491616427898407,0.4680545032024383,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.7047444581985474,0.2449516952037811,1.1211776733398438,286.1217041015625,284.95001220703125,302.6044616699219,296.6403503417969,299.3068542480469,297.2754821777344,286.12164306640625,1.0,0.7841825485229492,0.3203186690807342,0.3203186690807342,1.0,1.0,-4.395807266235352,1.0901687145233154,3.305638313293457,-0.5798252820968628,1.0,1.0,0.0,204.91671752929688,212.0,93088.03125,0.0,6399.05322265625,1.0,278.1499938964844,283.7172241210937,299.6495056152344,305.7264709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157558679580688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15102.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.8094658255577087,0.3787474632263183,0.3440431356430053,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.957465648651123,0.6233301758766174,0.591434121131897,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.932242512702942,0.58018559217453,0.4067900776863098,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8794360756874084,0.4921544194221496,0.468620091676712,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.7035495042800903,0.24508036673069,1.122026443481445,286.1196594238281,284.95001220703125,302.5712280273437,296.6141357421875,299.2926330566406,297.2731018066406,286.1195678710937,1.0,0.7855177521705627,0.3196995556354522,0.3196995556354522,1.0,1.0,-4.400628566741943,1.0891518592834473,3.311476707458496,-0.582628071308136,1.0,1.0,0.0,206.4881134033203,215.0,93056.2890625,0.0,6428.69921875,1.0,278.1499938964844,283.71533203125,299.6231994628906,305.6974182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166606068611144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15083.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.8081833124160767,0.3789678812026977,0.344297707080841,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.9559453129768372,0.6239285469055176,0.5920558571815491,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.9310451745986938,0.5814288258552551,0.4076896011829376,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.878140926361084,0.4926776587963104,0.4691718816757202,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.7023618817329407,0.2452026307582855,1.1228463649749756,286.11749267578125,284.95001220703125,302.53814697265625,296.5879821777344,299.27850341796875,297.27081298828125,286.1174011230469,1.0,0.7868358492851257,0.3190804719924927,0.3190804719924927,1.0,1.0,-4.405342102050781,1.0881010293960571,3.3172411918640137,-0.5854232311248779,1.0,1.0,0.0,208.0574951171875,215.0,93023.4140625,0.0,6457.9931640625,1.0,278.1499938964844,283.71337890625,299.59698486328125,305.6683044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175549745559692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15065.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.8068948984146118,0.3791758716106415,0.344541072845459,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.9544240236282348,0.6245110630989075,0.5926627516746521,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.9298661947250366,0.5826730132102966,0.4085894525051117,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.8768573999404907,0.4931874871253967,0.4697110950946808,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.7011821866035461,0.2453192621469497,1.1236408948898315,286.1152648925781,284.95001220703125,302.5054016113281,296.5620422363281,299.2645263671875,297.2685241699219,286.1151733398437,1.0,0.7881385684013367,0.3184613883495331,0.3184613883495331,1.0,1.0,-4.4099602699279785,1.087019681930542,3.3229403495788574,-0.5882120132446289,1.0,1.0,0.0,209.6251220703125,218.0,92989.8046875,0.0,6486.978515625,1.0,278.1499938964844,283.7113952636719,299.5709228515625,305.6392517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184380769729614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15046.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.737060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8055983185768127,0.3793698847293854,0.3447720110416412,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.952901303768158,0.6250759363174438,0.5932531356811523,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.9287062883377076,0.5839191675186157,0.4094902873039245,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8755843043327332,0.4936822354793548,0.4702361822128296,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7000101208686829,0.2454297542572021,1.1244076490402222,286.1130065917969,284.95001220703125,302.4729919433594,296.5362854003906,299.250732421875,297.2663269042969,286.1129150390625,1.0,0.7894245386123657,0.3178618252277374,0.3178618252277374,1.0,1.0,-4.414473056793213,1.0859752893447876,3.328497648239136,-0.5909237265586853,1.0,1.0,0.0,211.1905059814453,218.0,92955.53125,0.0,6515.6123046875,1.0,278.1499938964844,283.7093505859375,299.5450439453125,305.6103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193075895309448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15028.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8043007850646973,0.379551887512207,0.3449921309947967,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.9513789415359496,0.6256254315376282,0.5938290953636169,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.9275664687156676,0.5851683020591736,0.4103928506374359,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.8743228912353516,0.4941639006137848,0.4707489311695099,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.6988465785980225,0.2455351203680038,1.1251510381698608,286.1106872558594,284.95001220703125,302.44110107421875,296.5108337402344,299.2371520996094,297.2641906738281,286.110595703125,1.0,0.7906961441040039,0.3172622919082641,0.3172622919082641,1.0,1.0,-4.4188971519470215,1.0849075317382812,3.333989381790161,-0.5936245918273926,1.0,1.0,0.0,212.7539978027344,221.0,92921.0625,0.0,6543.95654296875,1.0,278.1499938964844,283.707275390625,299.5194702148437,305.5816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201619029045104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15009.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.65234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8030092716217041,0.3797191977500915,0.345199704170227,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.9498574733734132,0.6261592507362366,0.5943893194198608,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.9264500737190248,0.5864290595054626,0.4112999737262726,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8730723857879639,0.4946297109127044,0.4712474048137665,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.6976917386054993,0.2456349283456802,1.1258690357208252,286.1083984375,284.95001220703125,302.40972900390625,296.4857482910156,299.2238464355469,297.2621154785156,286.1083068847656,1.0,0.7919521927833557,0.3166627287864685,0.3166627287864685,1.0,1.0,-4.4232258796691895,1.0838099718093872,3.3394157886505127,-0.5963188409805298,1.0,1.0,0.0,214.31455993652344,221.0,92886.546875,0.0,6571.9765625,1.0,278.1499938964844,283.7052307128906,299.4942321777344,305.55328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921000063419342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14991.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.8017262816429138,0.3798697888851166,0.3453940749168396,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.9483450651168824,0.6266860961914062,0.5949400067329407,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.9253714680671692,0.5877261757850647,0.4122231900691986,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.8718358278274536,0.4950780868530273,0.4717311859130859,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.6965494155883789,0.2457305192947387,1.1265664100646973,286.10614013671875,284.95001220703125,302.3790283203125,296.4610900878906,299.2109069824219,297.2602844238281,286.1060485839844,1.0,0.7931963801383972,0.3160631656646728,0.3160631656646728,1.0,1.0,-4.427491188049316,1.082691669464111,3.344799518585205,-0.5990099310874939,1.0,1.0,0.0,215.87017822265625,224.0,92852.65625,0.0,6599.7744140625,1.0,278.1499938964844,283.70318603515625,299.4693603515625,305.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218187928199768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14973.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.93359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.8004510998725891,0.3800021111965179,0.3455716967582702,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.946846067905426,0.6272051334381104,0.5954828858375549,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.9243427515029908,0.589061975479126,0.4131735265254974,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.8706129789352417,0.4955071806907654,0.4721965193748474,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.6954213380813599,0.2458218783140182,1.1272425651550293,286.1039733886719,284.95001220703125,302.3490600585937,296.4368591308594,299.1983947753906,297.2586669921875,286.1038818359375,1.0,0.7944290041923523,0.3154636025428772,0.3154636025428772,1.0,1.0,-4.431701183319092,1.0815547704696655,3.3501462936401367,-0.6016982793807983,1.0,1.0,0.0,217.4188537597656,224.0,92819.7578125,0.0,6627.36181640625,1.0,278.1499938964844,283.7012023925781,299.4449768066406,305.4977722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226183891296388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14955.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.302978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.7991825938224792,0.3801200091838836,0.3457349836826324,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.945356786251068,0.6277138590812683,0.5960175395011902,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.9233542084693908,0.5904206037521362,0.4141446053981781,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.869401752948761,0.4959204196929931,0.4726456701755523,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.6943055987358093,0.2459096908569336,1.1279014348983765,286.1018981933594,284.95001220703125,302.3199157714844,296.4132080078125,299.1863098144531,297.2571716308594,286.1018371582031,1.0,0.7956513166427612,0.3148858249187469,0.3148858249187469,1.0,1.0,-4.435857772827148,1.0804778337478638,3.355380058288574,-0.6043059825897217,1.0,1.0,0.0,218.9634246826172,227.0,92788.078125,0.0,6654.76708984375,1.0,278.1499938964844,283.6993103027344,299.42108154296875,305.4708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233965277671814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14938.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7979200482368469,0.3802253603935241,0.3458861708641052,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.943873167037964,0.6282100677490234,0.5965414047241211,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.9223957657814026,0.5917946100234985,0.4151288568973541,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.8682007193565369,0.4963194727897644,0.4730806350708008,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.6932002902030945,0.2459941506385803,1.128544807434082,286.0999450683594,284.95001220703125,302.2917175292969,296.39013671875,299.1745910644531,297.2557678222656,286.0998840332031,1.0,0.7968633770942688,0.3143080472946167,0.3143080472946167,1.0,1.0,-4.439955711364746,1.079387068748474,3.3605685234069824,-0.6069046258926392,1.0,1.0,0.0,220.50588989257807,227.0,92757.78125,0.0,6681.98193359375,1.0,278.1499938964844,283.6974792480469,299.3977966308594,305.4445495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241520166397096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14922.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.7966643571853638,0.3803203999996185,0.3460276126861572,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9423942565917968,0.6286939382553101,0.5970541834831238,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9214622974395752,0.5931800603866577,0.4161219894886017,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.8670101165771484,0.4967062771320343,0.4735037982463836,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.6921050548553467,0.2460757941007614,1.129175066947937,286.0981140136719,284.95001220703125,302.2645263671875,296.3677062988281,299.163330078125,297.2544250488281,286.0980529785156,1.0,0.798066258430481,0.313730239868164,0.313730239868164,1.0,1.0,-4.443997859954834,1.0782779455184937,3.36572003364563,-0.6094999313354492,1.0,1.0,0.0,222.0472717285156,230.0,92729.109375,0.0,6709.02685546875,1.0,278.1499938964844,283.6957702636719,299.3751220703125,305.4189758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248814582824708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14906.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.13720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7954148054122925,0.3804039061069488,0.3461584448814392,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.9409188032150269,0.6291627883911133,0.5975531339645386,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.920553982257843,0.5945785045623779,0.4171243906021118,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.8658284544944763,0.4970772266387939,0.4739128053188324,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.6910197138786316,0.2461547702550888,1.1297918558120728,286.096435546875,284.95001220703125,302.2384338378906,296.34600830078125,299.15252685546875,297.253173828125,286.09637451171875,1.0,0.7992585301399231,0.3131524622440338,0.3131524622440338,1.0,1.0,-4.447976112365723,1.0771484375,3.370827436447144,-0.6120908856391907,1.0,1.0,0.0,223.5871124267578,230.0,92702.2421875,0.0,6735.86328125,1.0,278.1499938964844,283.69415283203125,299.35321044921875,305.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255873560905457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14891.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.6298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.7941731810569763,0.3804786801338196,0.3462811708450317,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.9394485354423524,0.6296190023422241,0.5980404019355774,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.9196689128875732,0.5959875583648682,0.4181341230869293,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.8646559715270996,0.4974333941936493,0.4743086099624634,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.6899453997612,0.2462323158979416,1.1304008960723877,286.0948791503906,284.95001220703125,302.2135314941406,296.3251037597656,299.1422119140625,297.2519836425781,286.0948486328125,1.0,0.8004422783851624,0.3125746846199035,0.3125746846199035,1.0,1.0,-4.451903820037842,1.0760021209716797,3.375901460647583,-0.6146789193153381,1.0,1.0,0.0,225.1259307861328,233.0,92677.40625,0.0,6762.54638671875,1.0,278.1499938964844,283.692626953125,299.3320007324219,305.370361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262610077857972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14876.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.7929394841194153,0.3805438876152038,0.3463951647281647,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.9379833936691284,0.6300609111785889,0.5985142588615417,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.9188085198402404,0.597409725189209,0.4191524684429168,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8634920120239258,0.497774213552475,0.4746893942356109,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.6888826489448547,0.246308296918869,1.1310027837753296,286.0935363769531,284.95001220703125,302.1899108886719,296.3050231933594,299.1324157714844,297.2508544921875,286.093505859375,1.0,0.8016168475151062,0.3120143711566925,0.3120143711566925,1.0,1.0,-4.455777645111084,1.074901103973389,3.380876541137696,-0.6172009706497192,1.0,1.0,0.0,226.6630249023437,233.0,92654.890625,0.0,6789.0556640625,1.0,278.1499938964844,283.6912841796875,299.3116455078125,305.3474426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926906406879425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14863.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
