time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7917149066925049,0.3806010484695434,0.3465017080307007,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.9365251660346984,0.6304901242256165,0.598976194858551,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.9179726839065552,0.5988444089889526,0.4201792478561401,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8623383045196533,0.4981029629707336,0.4750580787658691,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.6878316402435303,0.2463828921318054,1.1315983533859253,286.0924072265625,284.95001220703125,302.16766357421875,296.2858581542969,299.12322998046875,297.24981689453125,286.0923767089844,1.0,0.8027835488319397,0.3114540874958038,0.3114540874958038,1.0,1.0,-4.459607601165772,1.0737897157669067,3.385817766189575,-0.6197161674499512,1.0,1.0,0.0,228.1984100341797,236.0,92634.90625,0.0,6815.42724609375,1.0,278.1499938964844,283.6900634765625,299.2921447753906,305.3255310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275177717208862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14850.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.367919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.7904993891716003,0.3806496262550354,0.3466004133224487,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.9350740313529968,0.6309057474136353,0.5994250774383545,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.9171627759933472,0.6002938747406006,0.4212158024311065,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.8611950278282166,0.4984192252159118,0.4754144847393036,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.6867926120758057,0.2464560717344284,1.1321871280670166,286.09149169921875,284.95001220703125,302.1468811035156,296.2676696777344,299.1146240234375,297.2488708496094,286.0914611816406,1.0,0.8039421439170837,0.3108937740325928,0.3108937740325928,1.0,1.0,-4.46339225769043,1.0726633071899414,3.3907289505004883,-0.6222286224365234,1.0,1.0,0.0,229.73159790039065,236.0,92617.6640625,0.0,6841.65283203125,1.0,278.1499938964844,283.68902587890625,299.27362060546875,305.30474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280968308448792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14838.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7892937064170837,0.3806908726692199,0.3466923236846924,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.9336309432983398,0.6313072443008423,0.5998615622520447,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.9163786768913268,0.6017581224441528,0.4222622215747833,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8600632548332214,0.4987250566482544,0.4757606387138366,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.6857658624649048,0.2465285062789917,1.132771134376526,286.0907897949219,284.95001220703125,302.1276550292969,296.25048828125,299.1066589355469,297.2479858398437,286.0907897949219,1.0,0.8050938248634338,0.3103334903717041,0.3103334903717041,1.0,1.0,-4.467140197753906,1.0715243816375732,3.395616054534912,-0.6247392296791077,1.0,1.0,0.0,231.2626800537109,239.0,92603.484375,0.0,6867.763671875,1.0,278.1499938964844,283.6881408691406,299.256103515625,305.28515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286392331123352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14828.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7880979180335999,0.3807244598865509,0.3467771410942077,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.9321948289871216,0.6316894292831421,0.6002822518348694,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.9156214594841005,0.603239119052887,0.4233197271823883,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.858942985534668,0.4990201592445373,0.4760963320732116,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.684752345085144,0.2466013580560684,1.133353352546692,286.09039306640625,284.95001220703125,302.1100769042969,296.23443603515625,299.0993957519531,297.2472229003906,286.09039306640625,1.0,0.8062384724617004,0.309773176908493,0.309773176908493,1.0,1.0,-4.470852375030518,1.0703729391098022,3.400479316711426,-0.6272479891777039,1.0,1.0,0.0,232.791244506836,239.0,92592.6171875,0.0,6893.7587890625,1.0,278.1499938964844,283.6874694824219,299.2396545410156,305.2668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291452169418336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14818.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.786912739276886,0.3807510733604431,0.3468554317951202,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.9307643175125122,0.6320506930351257,0.6006835103034973,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.9148918390274048,0.6047378778457642,0.424389123916626,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.8578348755836487,0.4993054568767547,0.4764224290847778,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.683753490447998,0.246675506234169,1.1339399814605713,286.0902709960937,284.95001220703125,302.09423828125,296.219482421875,299.0928649902344,297.2465515136719,286.0903015136719,1.0,0.8073770403862,0.3092290163040161,0.3092290163040161,1.0,1.0,-4.47453498840332,1.0692691802978516,3.405266046524048,-0.6296975612640381,1.0,1.0,0.0,234.317123413086,242.0,92585.328125,0.0,6919.6611328125,1.0,278.1499938964844,283.68701171875,299.224365234375,305.2499389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296131134033204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14810.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.59423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7857386469841003,0.3807716369628906,0.3469280302524566,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.9293416142463684,0.6323956251144409,0.6010679602622986,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.9141892194747924,0.6062542796134949,0.425470232963562,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.856739342212677,0.4995821416378021,0.4767400920391083,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.6827691793441772,0.246750608086586,1.1345309019088743,286.0904235839844,284.95001220703125,302.0802001953125,296.2057800292969,299.0870666503906,297.2459716796875,286.0904846191406,1.0,0.808510422706604,0.3086848556995392,0.3086848556995392,1.0,1.0,-4.478195667266846,1.068160891532898,3.410034656524658,-0.6321426630020142,1.0,1.0,0.0,235.8403778076172,242.0,92581.734375,0.0,6945.498046875,1.0,278.1499938964844,283.686767578125,299.2102355957031,305.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300373792648317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14802.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7845760583877563,0.3807866275310516,0.3469953536987304,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.9279288053512572,0.6327264308929443,0.6014379858970642,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.9135140776634216,0.6077890396118164,0.4265637397766113,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.855656623840332,0.4998508095741272,0.477049857378006,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.6817992329597473,0.2468265146017074,1.1351253986358645,286.0909423828125,284.95001220703125,302.068115234375,296.1933288574219,299.08209228515625,297.2455139160156,286.09100341796875,1.0,0.8096393942832947,0.3081406950950622,0.3081406950950622,1.0,1.0,-4.481838703155518,1.0670453310012815,3.4147932529449463,-0.6345877051353455,1.0,1.0,0.0,237.3609619140625,245.0,92582.046875,0.0,6971.287109375,1.0,278.1499938964844,283.686767578125,299.1973571777344,305.2203674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304186105728148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14797.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.7834252715110779,0.380795806646347,0.3470572531223297,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.926527500152588,0.6330444812774658,0.6017943620681763,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.9128684997558594,0.6093497276306152,0.4276719987392425,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.8545869588851929,0.5001111030578613,0.4773514568805694,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.6808440089225769,0.2469033002853393,1.135723352432251,286.091796875,284.95001220703125,302.0580139160156,296.1822204589844,299.07794189453125,297.24517822265625,286.09185791015625,1.0,0.8107642531394958,0.3075965344905853,0.3075965344905853,1.0,1.0,-4.485467910766602,1.065923810005188,3.419544219970703,-0.6370332837104797,1.0,1.0,0.0,238.8782958984375,245.0,92586.421875,0.0,6997.03857421875,1.0,278.1499938964844,283.6869812011719,299.1858215332031,305.2079467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307575225830078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14792.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.082763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.7822914123535156,0.3807993233203888,0.3471139967441559,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.92514967918396,0.6333627104759216,0.6021448969841003,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.9122699499130248,0.6109737157821655,0.4288095533847809,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.8535355925559998,0.5003635287284851,0.4776455163955688,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.6799076199531555,0.2469812631607055,1.1363238096237185,286.093017578125,284.95001220703125,302.04998779296875,296.1724853515625,299.0747985839844,297.24517822265625,286.0931091308594,1.0,0.8118879199028015,0.3070523738861084,0.3070523738861084,1.0,1.0,-4.48911714553833,1.0648051500320437,3.424312114715576,-0.6394838690757751,1.0,1.0,0.0,240.3875427246093,248.0,92595.3125,0.0,7022.84521484375,1.0,278.1499938964844,283.6875,299.1756286621094,305.1971435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310471415519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14789.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7811785936355591,0.3807976543903351,0.3471650183200836,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9238057732582092,0.6336817145347595,0.6024956703186035,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.911737024784088,0.6126593947410583,0.4299931228160858,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.852506697177887,0.5006083250045776,0.4779313206672668,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.6789947152137756,0.2470611929893493,1.136928677558899,286.0946044921875,284.95001220703125,302.0436096191406,296.16357421875,299.0724792480469,297.2454833984375,286.0947265625,1.0,0.8130136728286743,0.3065225183963775,0.3065225183963775,1.0,1.0,-4.492822170257568,1.0637497901916504,3.429072141647339,-0.6418775320053101,1.0,1.0,0.0,241.8851776123047,248.0,92607.453125,0.0,7048.81787109375,1.0,278.1499938964844,283.6882019042969,299.1665954589844,305.18798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313411712646484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14787.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.7800814509391785,0.3807915151119232,0.3472116887569427,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.9224862456321716,0.6339964866638184,0.6028444170951843,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.911248743534088,0.6143805384635925,0.4312076866626739,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8514943718910217,0.5008465647697449,0.4782105088233948,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.6780997514724731,0.2471428364515304,1.1375402212142944,286.0963134765625,284.95001220703125,302.0382995605469,296.1548156738281,299.0706481933594,297.2459716796875,286.096435546875,1.0,0.8141416907310486,0.3059926629066467,0.3059926629066467,1.0,1.0,-4.496563911437988,1.0627042055130005,3.4338595867156982,-0.6442438960075378,1.0,1.0,0.0,243.37860107421875,251.0,92620.0546875,0.0,7074.9443359375,1.0,278.1499938964844,283.68896484375,299.1579284667969,305.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316571950912476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14786.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.7789947390556335,0.3807795941829681,0.3472533226013183,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.9211826324462892,0.6343024969100952,0.6031867861747742,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.910793960094452,0.6161326169967651,0.4324475228786468,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.8504931330680847,0.5010766983032227,0.4784821569919586,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.6772186160087585,0.2472258657217025,1.138158917427063,286.0981140136719,284.95001220703125,302.0340270996094,296.146240234375,299.0692138671875,297.2465515136719,286.0982360839844,1.0,0.8152713775634766,0.3054627776145935,0.3054627776145935,1.0,1.0,-4.500326156616211,1.0616602897644043,3.4386656284332275,-0.6465876698493958,1.0,1.0,0.0,244.8722686767578,251.0,92632.921875,0.0,7101.19384765625,1.0,278.1499938964844,283.6897277832031,299.1494445800781,305.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931984543800354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14784.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.777915358543396,0.3807625472545624,0.3472906053066253,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.9198898077011108,0.6345987319946289,0.6035210490226746,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.910359799861908,0.6179044246673584,0.4337024092674255,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.8494998216629028,0.5012999176979065,0.4787474870681762,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.6763473749160767,0.2473095208406448,1.1387816667556765,286.0999450683594,284.95001220703125,302.0307006835937,296.1377868652344,299.06817626953125,297.2471923828125,286.1000671386719,1.0,0.8164013028144836,0.3049329221248626,0.3049329221248626,1.0,1.0,-4.504088878631592,1.0606133937835691,3.4434754848480225,-0.6489161849021912,1.0,1.0,0.0,246.36900329589844,254.0,92645.9921875,0.0,7127.51123046875,1.0,278.1499938964844,283.69049072265625,299.1410522460937,305.1639099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323115348815918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14783.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.776841402053833,0.3807394504547119,0.3473228216171264,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.9186049699783324,0.634882926940918,0.603844940662384,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.909944236278534,0.6196972727775574,0.4349725842475891,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.8485123515129089,0.5015150904655457,0.4790056049823761,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.6754844784736633,0.2473935335874557,1.1394076347351074,286.10186767578125,284.95001220703125,302.0283508300781,296.1295166015625,299.0675354003906,297.2479248046875,286.1019897460937,1.0,0.8175306916236877,0.3044030666351318,0.3044030666351318,1.0,1.0,-4.507845401763916,1.0595622062683103,3.448283195495605,-0.6512421369552612,1.0,1.0,0.0,247.86935424804688,254.0,92659.2890625,0.0,7153.8740234375,1.0,278.1499938964844,283.6912841796875,299.1327514648437,305.1562194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326378703117372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.7757710814476013,0.38071009516716,0.3473497033119201,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.917326033115387,0.6351537704467773,0.6041570901870728,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.9095439910888672,0.621509313583374,0.4362566471099853,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.847528874874115,0.5017220377922058,0.4792563021183014,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.6746281981468201,0.2474774718284607,1.1400351524353027,286.1038513183594,284.95001220703125,302.02685546875,296.1213684082031,299.0672607421875,297.2486572265625,286.1039733886719,1.0,0.8186585903167725,0.3038874864578247,0.3038874864578247,1.0,1.0,-4.511588096618652,1.0585575103759766,3.453030824661255,-0.6535354256629944,1.0,1.0,0.0,249.3734893798828,257.0,92672.9375,0.0,7180.2529296875,1.0,278.1499938964844,283.6921081542969,299.1246032714844,305.148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329613447189332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7747035026550293,0.3806743919849396,0.3473712205886841,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9160518646240234,0.6354106068611145,0.6044566631317139,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9091571569442748,0.6233403086662292,0.4375540316104889,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.8465483784675598,0.5019206404685974,0.4794994592666626,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.6737773418426514,0.2475610673427581,1.1406630277633667,286.1058959960937,284.95001220703125,302.0262145996094,296.1133728027344,299.0674133300781,297.2494201660156,286.10601806640625,1.0,0.8197842240333557,0.3033719360828399,0.3033719360828399,1.0,1.0,-4.515313148498535,1.057551383972168,3.457761526107788,-0.6558713316917419,1.0,1.0,0.0,250.88067626953125,257.0,92687.1875,0.0,7206.6259765625,1.0,278.1499938964844,283.6929626464844,299.1166076660156,305.1413269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332813024520874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.7736384272575378,0.3806330859661102,0.3473879992961883,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.9147831201553344,0.6356546878814697,0.6047447919845581,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.9087814092636108,0.6251878142356873,0.4388631284236908,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8455705046653748,0.5021118521690369,0.4797360002994537,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.6729311347007751,0.2476441860198974,1.141290545463562,286.1080322265625,284.95001220703125,302.0263977050781,296.10552978515625,299.06793212890625,297.2502136230469,286.1081848144531,1.0,0.8209073543548584,0.3028563559055328,0.3028563559055328,1.0,1.0,-4.5190205574035645,1.0565416812896729,3.462478876113892,-0.6582804322242737,1.0,1.0,0.0,252.3901214599609,260.0,92702.3046875,0.0,7232.98974609375,1.0,278.1499938964844,283.69384765625,299.1087341308594,305.1341552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335970878601074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.06787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.7725745439529419,0.3805853724479675,0.3473993241786957,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9135181307792664,0.6358838081359863,0.6050192713737488,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9084170460700988,0.6270549893379211,0.4401859641075134,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8445936441421509,0.5022944808006287,0.4799648225307464,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.6720888018608093,0.2477267831563949,1.1419174671173096,286.1102905273437,284.95001220703125,302.0273132324219,296.09783935546875,299.0688781738281,297.2510681152344,286.1104431152344,1.0,0.822027325630188,0.3023408055305481,0.3023408055305481,1.0,1.0,-4.522706985473633,1.0555286407470703,3.4671785831451416,-0.6607846617698669,1.0,1.0,0.0,253.9013519287109,260.0,92718.5,0.0,7259.32568359375,1.0,278.1499938964844,283.69482421875,299.1009826660156,305.1271667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339104890823364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14778.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.7715128660202026,0.3805323839187622,0.3474062085151672,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.9122594594955444,0.636100172996521,0.6052822470664978,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.9080625176429749,0.6289385557174683,0.441520482301712,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.8436188101768494,0.502470076084137,0.4801872670650482,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.6712505221366882,0.247808888554573,1.1425437927246094,286.1126403808594,284.95001220703125,302.0289611816406,296.0902709960937,299.0702209472656,297.2519226074219,286.1128234863281,1.0,0.8231443762779236,0.3018252253532409,0.3018252253532409,1.0,1.0,-4.526376724243164,1.0545135736465454,3.471863031387329,-0.6633948683738708,1.0,1.0,0.0,255.41363525390625,263.0,92735.890625,0.0,7285.64306640625,1.0,278.1499938964844,283.6958312988281,299.0933837890625,305.12042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342204928398132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14778.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.7646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.7704535126686096,0.3804734945297241,0.3474079370498657,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151428222656,0.9110074639320374,0.6363013982772827,0.6055313348770142,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151428222656,0.907720148563385,0.6308420896530151,0.4428688585758209,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.8426458835601807,0.502637505531311,0.480402261018753,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.6704168319702148,0.2478906512260437,1.143169641494751,286.1151428222656,284.95001220703125,302.0312805175781,296.08282470703125,299.07196044921875,297.2528076171875,286.11529541015625,1.0,0.8242579698562622,0.301319420337677,0.301319420337677,1.0,1.0,-4.530025959014893,1.053531050682068,3.4764950275421143,-0.6660699248313904,1.0,1.0,0.0,256.9264831542969,263.0,92754.4140625,0.0,7311.92529296875,1.0,278.1499938964844,283.69696044921875,299.0859375,305.1138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345290064811708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14778.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.769399106502533,0.3804101347923279,0.3474056720733642,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.9097668528556824,0.6364901065826416,0.6057689189910889,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.9073901176452636,0.6327616572380066,0.4442287087440491,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.8416774868965149,0.5027984380722046,0.4806112945079803,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.6695895195007324,0.2479722201824188,1.1437954902648926,286.1177062988281,284.95001220703125,302.0342102050781,296.0755310058594,299.0740051269531,297.2536926269531,286.11785888671875,1.0,0.8253685832023621,0.300813615322113,0.300813615322113,1.0,1.0,-4.533659934997559,1.0525479316711426,3.481112241744995,-0.6688131093978882,1.0,1.0,0.0,258.43963623046875,266.0,92773.6953125,0.0,7338.18896484375,1.0,278.1499938964844,283.6980895996094,299.07861328125,305.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348344802856444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.7683521509170532,0.3803435862064361,0.3473997414112091,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.9085401892662048,0.6366642713546753,0.6059930920600891,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.907076060771942,0.6346999406814575,0.4456014037132263,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.8407151103019714,0.5029520392417908,0.4808134436607361,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.6687703728675842,0.2480537593364715,1.1444212198257446,286.12030029296875,284.95001220703125,302.0377197265625,296.068359375,299.0762939453125,297.2545166015625,286.1204833984375,1.0,0.8264758586883545,0.3003078103065491,0.3003078103065491,1.0,1.0,-4.537277221679688,1.0515596866607666,3.485717535018921,-0.6715887784957886,1.0,1.0,0.0,259.95263671875,266.0,92793.1015625,0.0,7364.42431640625,1.0,278.1499938964844,283.6992492675781,299.0714111328125,305.10137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351378679275512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.7673155665397644,0.3802744150161743,0.3473914563655853,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.9073318243026732,0.6368253231048584,0.6062050461769104,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.9067789912223816,0.6366539001464844,0.4469852447509765,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8397612571716309,0.5030992031097412,0.4810095131397247,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.6679613590240479,0.2481353282928466,1.145046949386597,286.1229248046875,284.95001220703125,302.0417785644531,296.061279296875,299.0787658691406,297.25537109375,286.12310791015625,1.0,0.8275802135467529,0.2998020350933075,0.2998020350933075,1.0,1.0,-4.54088020324707,1.0505650043487549,3.4903151988983154,-0.6743513941764832,1.0,1.0,0.0,261.465576171875,269.0,92812.3671875,0.0,7390.64111328125,1.0,278.1499938964844,283.7004089355469,299.0643005371094,305.0953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354376792907716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.7662899494171143,0.3802017271518707,0.3473801910877228,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9061427712440492,0.6369710564613342,0.6064027547836304,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9065009355545044,0.6386256814002991,0.4483813345432281,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.838816225528717,0.50323885679245,0.4811984896659851,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.6671631932258606,0.2482168525457382,1.1456722021102903,286.12554931640625,284.95001220703125,302.0463562011719,296.0543518066406,299.0813903808594,297.2562255859375,286.1257019042969,1.0,0.8286811113357544,0.2992962300777435,0.2992962300777435,1.0,1.0,-4.544464111328125,1.0495612621307373,3.494903087615967,-0.6770698428153992,1.0,1.0,0.0,262.9787292480469,269.0,92831.0859375,0.0,7416.82421875,1.0,278.1499938964844,283.7015380859375,299.0573425292969,305.0893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357341527938844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.5859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.76527339220047,0.3801255226135254,0.3473659157752991,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.9049723744392396,0.6371027231216431,0.6065875291824341,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.9062379598617554,0.6406121253967285,0.4497878849506378,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8378784656524658,0.5033715963363647,0.4813811480998993,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.666374146938324,0.2482980191707611,1.1462966203689575,286.1281433105469,284.95001220703125,302.0513610839844,296.04754638671875,299.08416748046875,297.257080078125,286.1282958984375,1.0,0.8297786712646484,0.2988089621067047,0.2988089621067047,1.0,1.0,-4.54802942276001,1.0486170053482056,3.4994125366210938,-0.679704487323761,1.0,1.0,0.0,264.4926147460937,272.0,92849.484375,0.0,7442.97607421875,1.0,278.1499938964844,283.70263671875,299.05047607421875,305.0835266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360257983207704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.7642881870269775,0.3800475001335144,0.3473478257656097,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.9038496017456056,0.6372242569923401,0.6067585349082947,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.9060218334197998,0.6426302194595337,0.4512086510658264,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.8369709849357605,0.5034998059272766,0.4815565943717956,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.6656144857406616,0.2483807653188705,1.146917462348938,286.1304626464844,284.95001220703125,302.0567626953125,296.04083251953125,299.08660888671875,297.25799560546875,286.130615234375,1.0,0.8308725953102112,0.2983217239379883,0.2983217239379883,1.0,1.0,-4.55157470703125,1.0476468801498413,3.5039279460906982,-0.6818256974220276,1.0,1.0,0.0,266.00640869140625,272.0,92862.90625,0.0,7469.083984375,1.0,278.1499938964844,283.7034912109375,299.043701171875,305.07763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363119602203368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7633201479911804,0.3799658715724945,0.3473269939422607,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.9027589559555054,0.637337863445282,0.6069216132164001,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.9058402180671692,0.6446855068206787,0.4526534080505371,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.836079478263855,0.5036223530769348,0.4817272126674652,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.6648711562156677,0.2484626919031143,1.1475375890731812,286.13262939453125,284.95001220703125,302.0625305175781,296.0342102050781,299.089111328125,297.259033203125,286.1327819824219,1.0,0.8319653272628784,0.2978344559669494,0.2978344559669494,1.0,1.0,-4.555132389068604,1.04667329788208,3.5084588527679443,-0.6838521957397461,1.0,1.0,0.0,267.51519775390625,275.0,92874.9140625,0.0,7495.240234375,1.0,278.1499938964844,283.7041931152344,299.0370483398437,305.07159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365891814231871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.7623652815818787,0.379880279302597,0.3473022878170013,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.901687502861023,0.637439489364624,0.6070744395256042,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.9056883454322816,0.6467684507369995,0.4541212916374206,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.835199773311615,0.5037381052970886,0.4818913042545318,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.6641403436660767,0.2485437393188476,1.1481523513793943,286.134765625,284.95001220703125,302.0686340332031,296.0277404785156,299.09161376953125,297.26007080078125,286.1349182128906,1.0,0.8330562114715576,0.297347217798233,0.297347217798233,1.0,1.0,-4.558685302734375,1.0456913709640503,3.5129940509796143,-0.6857655644416809,1.0,1.0,0.0,269.023193359375,275.0,92885.75,0.0,7521.4130859375,1.0,278.1499938964844,283.7048645019531,299.03045654296875,305.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936858296394348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14778.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.761419951915741,0.3797910213470459,0.3472742438316345,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9006220102310181,0.637528121471405,0.607215940952301,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.905553936958313,0.6488670110702515,0.4556026756763458,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.8343276381492615,0.5038471221923828,0.4820491969585418,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.6634185314178467,0.2486238181591034,1.148762583732605,286.1368103027344,284.95001220703125,302.07501220703125,296.0213317871094,299.0941467285156,297.2610778808594,286.136962890625,1.0,0.8341443538665771,0.2968599498271942,0.2968599498271942,1.0,1.0,-4.562221050262451,1.0446993112564087,3.517521858215332,-0.6876006722450256,1.0,1.0,0.0,270.533203125,278.0,92895.5703125,0.0,7547.56884765625,1.0,278.1499938964844,283.7054443359375,299.02398681640625,305.0596008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371201992034912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14777.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388244628906,0.7604783773422241,0.3796973824501037,0.347242534160614,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.8995540738105774,0.6376001834869385,0.6073430180549622,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.9054286479949952,0.6509800553321838,0.4570958614349365,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388244628906,0.8334566354751587,0.5039477944374084,0.4821997582912445,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.6627005934715271,0.2487021684646606,1.1493675708770752,286.13885498046875,284.95001220703125,302.08160400390625,296.0150451660156,299.0967102050781,297.26202392578125,286.13897705078125,1.0,0.8352288007736206,0.2963810265064239,0.2963810265064239,1.0,1.0,-4.565728664398193,1.043729305267334,3.5219991207122803,-0.6894281506538391,1.0,1.0,0.0,272.0460510253906,278.0,92905.2265625,0.0,7573.66943359375,1.0,278.1499938964844,283.7060241699219,299.01763916015625,305.0536804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373760223388672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14776.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.7595346570014954,0.3796001970767975,0.3472082316875458,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.8984765410423279,0.637657880783081,0.6074575185775757,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.9053007364273072,0.6531021595001221,0.4585964679718017,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.83258056640625,0.504041314125061,0.482344388961792,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.661980390548706,0.2487785369157791,1.1499677896499634,286.1409606933594,284.95001220703125,302.0884094238281,296.0088806152344,299.0995178222656,297.2629089355469,286.14111328125,1.0,0.8363094925880432,0.2959020733833313,0.2959020733833313,1.0,1.0,-4.569207668304443,1.0427606105804443,3.526447057723999,-0.6914345622062683,1.0,1.0,0.0,273.5614013671875,281.0,92916.40625,0.0,7599.712890625,1.0,278.1499938964844,283.7066955566406,299.01141357421875,305.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937626838684082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14775.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.843994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
