time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.7585832476615906,0.3794996738433838,0.3471716046333313,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432800292969,0.8973814845085144,0.6376993060112,0.6075577139854431,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432800292969,0.9051629900932312,0.6552344560623169,0.4601049721240997,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.8316929936408997,0.5041272044181824,0.4824826419353485,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431884765625,0.6612526178359985,0.2488525509834289,1.1505625247955322,286.1432800292969,284.95001220703125,302.0953369140625,296.0027770996094,299.10272216796875,297.26373291015625,286.1434326171875,1.0,0.8373855352401733,0.2954231202602386,0.2954231202602386,1.0,1.0,-4.572654724121094,1.0417968034744265,3.530858039855957,-0.6937693953514099,1.0,1.0,0.0,275.078369140625,281.0,92930.6640625,0.0,7625.67724609375,1.0,278.1499938964844,283.70751953125,299.0052795410156,305.0423889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378758072853088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14775.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767440,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.7576248645782471,0.3793970644474029,0.3471337258815765,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.8962698578834534,0.6377274394035339,0.607646107673645,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.9050144553184508,0.6573755145072937,0.4616203904151916,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.8307944536209106,0.5042074918746948,0.4826161861419678,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.6605175733566284,0.2489248812198639,1.1511536836624146,286.1458435058594,284.95001220703125,302.10235595703125,295.99676513671875,299.1063232421875,297.2644958496094,286.1460266113281,1.0,0.8384577035903931,0.2949441969394684,0.2949441969394684,1.0,1.0,-4.57607889175415,1.0408421754837036,3.5352368354797363,-0.6964741945266724,1.0,1.0,0.0,276.595458984375,284.0,92948.6796875,0.0,7651.58642578125,1.0,278.1499938964844,283.70855712890625,298.999267578125,305.0372009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381251335144044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14775.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.383544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.7566655874252319,0.3792930245399475,0.347094714641571,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.8951486945152283,0.6377418041229248,0.6077213287353516,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.9048635363578796,0.6595280170440674,0.4631437957286834,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.8298911452293396,0.50428307056427,0.4827449321746826,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.6597808599472046,0.2489966601133346,1.1517419815063477,286.148681640625,284.95001220703125,302.10943603515625,295.9908752441406,299.1102600097656,297.2652587890625,286.1488342285156,1.0,0.8395256996154785,0.2944652438163757,0.2944652438163757,1.0,1.0,-4.579481601715088,1.0398919582366943,3.5395896434783936,-0.6994321346282959,1.0,1.0,0.0,278.1114501953125,284.0,92969.6015625,0.0,7677.435546875,1.0,278.1499938964844,283.7098083496094,298.9933776855469,305.0323791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383779764175416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14777.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.7557206749916077,0.3791871070861816,0.3470541536808014,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.8940384984016418,0.6377453804016113,0.6077855825424194,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9047294855117798,0.6616902947425842,0.4646738767623901,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.828999936580658,0.5043560862541199,0.4828703999519348,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.6590574979782104,0.2490696460008621,1.1523308753967283,286.1514892578125,284.95001220703125,302.1165466308594,295.98504638671875,299.11407470703125,297.2660522460937,286.1516418457031,1.0,0.8405904173851013,0.2940012812614441,0.2940012812614441,1.0,1.0,-4.582871437072754,1.0389864444732666,3.543884992599488,-0.7022328972816467,1.0,1.0,0.0,279.6259765625,287.0,92989.9609375,0.0,7703.25634765625,1.0,278.1499938964844,283.7110290527344,298.9875793457031,305.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938632309436798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14778.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.7547951936721802,0.3790760636329651,0.3470096290111542,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.8929473161697388,0.637736976146698,0.6078381538391113,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.9046202898025512,0.6638610363006592,0.4662097096443176,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.8281275629997253,0.5044262409210205,0.4829924702644348,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.6583538055419922,0.2491438537836074,1.1529217958450315,286.1540832519531,284.95001220703125,302.12359619140625,295.9793395996094,299.1176147460937,297.2668762207031,286.1542663574219,1.0,0.8416517972946167,0.2935373187065124,0.2935373187065124,1.0,1.0,-4.586245059967041,1.0380655527114868,3.548179626464844,-0.704743504524231,1.0,1.0,0.0,281.13983154296875,287.0,93007.65625,0.0,7729.04248046875,1.0,278.1499938964844,283.71209716796875,298.9818420410156,305.0231018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388850927352904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.7538748383522034,0.3789572417736053,0.3469598889350891,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8918594121932983,0.6377162337303162,0.6078802943229675,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.9045175909996032,0.6660358309745789,0.4677496254444122,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8272601366043091,0.5044918656349182,0.4831114411354065,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.6576575040817261,0.2492172420024871,1.1535141468048096,286.1566467285156,284.95001220703125,302.1305847167969,295.97369384765625,299.12109375,297.2677001953125,286.15679931640625,1.0,0.8427098989486694,0.2930733561515808,0.2930733561515808,1.0,1.0,-4.589599132537842,1.0371381044387815,3.5524611473083496,-0.7072566151618958,1.0,1.0,0.0,282.6544494628906,290.0,93025.109375,0.0,7754.78955078125,1.0,278.1499938964844,283.713134765625,298.9761962890625,305.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391334056854248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.7529529929161072,0.3788303434848785,0.346902072429657,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.8907673358917236,0.6376816034317017,0.6079086661338806,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593322753906,0.9044147729873656,0.6682156920433044,0.4692927598953247,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.8263917565345764,0.5045530200004578,0.4832254648208618,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.6569628715515137,0.2492896318435669,1.154100775718689,286.1593322753906,284.95001220703125,302.137451171875,295.9681396484375,299.12457275390625,297.2684936523437,286.1594543457031,1.0,0.8437626361846924,0.2926093935966491,0.2926093935966491,1.0,1.0,-4.59290885925293,1.0361994504928589,3.5567095279693604,-0.7098093032836914,1.0,1.0,0.0,284.1735534667969,290.0,93043.765625,0.0,7780.4228515625,1.0,278.1499938964844,283.7142944335937,298.9706115722656,305.013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393793940544128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612854003906,0.752066433429718,0.3786991238594055,0.3468386232852936,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.8897162079811096,0.6376354694366455,0.6079252362251282,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.9043570160865784,0.6703990697860718,0.4708382189273834,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612854003906,0.8255599141120911,0.5046117305755615,0.483335942029953,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.6563031673431396,0.2493635565042495,1.1546865701675415,286.16131591796875,284.95001220703125,302.1441345214844,295.962646484375,299.12713623046875,297.26922607421875,286.16143798828125,1.0,0.8448107242584229,0.2921454310417175,0.2921454310417175,1.0,1.0,-4.596191883087158,1.0352182388305664,3.5609734058380127,-0.7116214632987976,1.0,1.0,0.0,285.6919250488281,293.0,93053.7109375,0.0,7805.9736328125,1.0,278.1499938964844,283.71490478515625,298.965087890625,305.00909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396184086799622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.7511708736419678,0.3785606920719147,0.3467696905136108,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.8886500000953674,0.6375741958618164,0.6079291701316833,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.9042849540710448,0.6725807785987854,0.4723838567733764,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.8247169852256775,0.5046635866165161,0.4834417402744293,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.6556364297866821,0.2494337707757949,1.1552658081054688,286.1634521484375,284.95001220703125,302.150634765625,295.957275390625,299.1299133300781,297.2699584960937,286.1636047363281,1.0,0.8458532691001892,0.2916939556598663,0.2916939556598663,1.0,1.0,-4.599429607391357,1.0342817306518557,3.565148115158081,-0.7136531472206116,1.0,1.0,0.0,287.21453857421875,293.0,93066.5390625,0.0,7831.4072265625,1.0,278.1499938964844,283.7156677246094,298.9596252441406,305.0043029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398491978645324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.073486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.7502888441085815,0.3784193694591522,0.3466959595680237,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8875961899757385,0.6375005841255188,0.6079198122024536,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.9042273163795472,0.6747633814811707,0.473929226398468,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8238860964775085,0.5047117471694946,0.4835423231124878,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.6549820303916931,0.2495030611753463,1.1558338403701782,286.1654663085937,284.95001220703125,302.1568603515625,295.95196533203125,299.13232421875,297.270751953125,286.16558837890625,1.0,0.8468891978263855,0.2912424802780151,0.2912424802780151,1.0,1.0,-4.602616310119629,1.0333210229873655,3.5692949295043945,-0.7154061198234558,1.0,1.0,0.0,288.74005126953125,296.0,93076.7421875,0.0,7856.681640625,1.0,278.1499938964844,283.71630859375,298.9542541503906,304.99951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400746822357178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671447753906,0.7494224309921265,0.378274917602539,0.3466189801692962,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.8865565061569214,0.6374134421348572,0.6078975200653076,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.90418541431427,0.6769455671310425,0.4754741489887237,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.8230684995651245,0.5047553181648254,0.4836383759975433,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.6543416380882263,0.2495708167552948,1.1563936471939087,286.16717529296875,284.95001220703125,302.1628112792969,295.9467163085937,299.1343688964844,297.2716064453125,286.16729736328125,1.0,0.8479185700416565,0.2907910048961639,0.2907910048961639,1.0,1.0,-4.605759143829346,1.032335877418518,3.573423385620117,-0.7168957591056824,1.0,1.0,0.0,290.265869140625,296.0,93083.9609375,0.0,7881.8125,1.0,278.1499938964844,283.7167358398437,298.9489440917969,304.9946594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940293312072754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14778.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688537597656,0.7485567331314087,0.3781262040138244,0.346539169549942,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688537597656,0.885512113571167,0.6373120546340942,0.6078630089759827,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688842773437,0.9041392207145692,0.6791254281997681,0.4770184159278869,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688537597656,0.8222478628158569,0.5047928094863892,0.4837299883365631,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.6537010669708252,0.2496351897716522,1.156944751739502,286.1688842773437,284.95001220703125,302.1683959960937,295.94158935546875,299.13641357421875,297.2724304199219,286.1689758300781,1.0,0.8489415049552917,0.2903394997119903,0.2903394997119903,1.0,1.0,-4.608858585357666,1.0313432216644287,3.5775153636932373,-0.7184969186782837,1.0,1.0,0.0,291.7925720214844,299.0,93091.7890625,0.0,7906.7998046875,1.0,278.1499938964844,283.7171936035156,298.9437255859375,304.9897766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940504789352417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14777.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.7476803660392761,0.3779731690883636,0.3464565873146057,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.8844484686851501,0.6371957659721375,0.607815682888031,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.9040735960006714,0.6813034415245056,0.4785619974136352,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.8214116096496582,0.5048238039016724,0.4838167726993561,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.6530494093894958,0.2496952414512634,1.15748393535614,286.1707458496094,284.95001220703125,302.1736145019531,295.9364929199219,299.1387023925781,297.2732238769531,286.1708984375,1.0,0.8499572277069092,0.2898880243301391,0.2898880243301391,1.0,1.0,-4.611907005310059,1.0303547382354736,3.581552505493164,-0.7204985618591309,1.0,1.0,0.0,293.3204345703125,299.0,93103.171875,0.0,7931.61669921875,1.0,278.1499938964844,283.7178649902344,298.9385986328125,304.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407121539115906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14777.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728820800781,0.7467939853668213,0.3778177797794342,0.3463722169399261,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.8833661675453186,0.6370671391487122,0.6077569723129272,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.9039891958236694,0.6834816932678223,0.4801060259342193,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.8205597400665283,0.5048501491546631,0.4838995933532715,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.6523866057395935,0.2497520595788955,1.158011794090271,286.1729431152344,284.95001220703125,302.17840576171875,295.9315185546875,299.1413269042969,297.2739562988281,286.173095703125,1.0,0.850966215133667,0.2894512712955475,0.2894512712955475,1.0,1.0,-4.614912509918213,1.029428243637085,3.585484266281128,-0.7228924632072449,1.0,1.0,0.0,294.8476257324219,302.0,93118.890625,0.0,7956.27880859375,1.0,278.1499938964844,283.7187805175781,298.93359375,304.9807434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409202933311462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14778.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.745905339717865,0.377661794424057,0.3462873697280884,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8822752833366394,0.6369289755821228,0.607689380645752,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.9038956761360168,0.6856620907783508,0.4816514253616333,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8197001218795776,0.5048738718032837,0.4839800298213959,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.6517200469970703,0.2498072981834411,1.1585330963134766,286.1753234863281,284.95001220703125,302.1827087402344,295.9266052246094,299.14410400390625,297.274658203125,286.17547607421875,1.0,0.8519697785377502,0.2890144884586334,0.2890144884586334,1.0,1.0,-4.617891311645508,1.028511881828308,3.58937931060791,-0.7255980968475342,1.0,1.0,0.0,296.3719482421875,302.0,93137.8046875,0.0,7980.837890625,1.0,278.1499938964844,283.7198791503906,298.9287109375,304.9767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941131353378296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.7450230717658997,0.3775062561035156,0.3462026715278625,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.8811867237091064,0.6367826461791992,0.607613742351532,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.903804361820221,0.6878454089164734,0.48319873213768,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.818841814994812,0.5048961043357849,0.4840587973594665,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.6510578393936157,0.2498622834682464,1.1590512990951538,286.1778259277344,284.95001220703125,302.1865234375,295.9217529296875,299.14678955078125,297.2753295898437,286.177978515625,1.0,0.8529690504074097,0.2885777354240417,0.2885777354240417,1.0,1.0,-4.620853424072266,1.0275954008102417,3.5932579040527344,-0.7284228801727295,1.0,1.0,0.0,297.8926696777344,305.0,93158.0390625,0.0,8005.32958984375,1.0,278.1499938964844,283.7210693359375,298.92388916015625,304.9730834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413454532623292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7441533803939819,0.3773513436317444,0.3461182415485382,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.880108118057251,0.6366269588470459,0.6075288653373718,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.9037237763404846,0.6900321245193481,0.4847480952739715,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.8179914951324463,0.5049169063568115,0.4841357767581939,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.6504062414169312,0.2499176859855651,1.159568428993225,286.18023681640625,284.95001220703125,302.1897277832031,295.9169921875,299.149169921875,297.27593994140625,286.1803894042969,1.0,0.85396409034729,0.2881409823894501,0.2881409823894501,1.0,1.0,-4.623800754547119,1.0266717672348022,3.5971291065216064,-0.7311991453170776,1.0,1.0,0.0,299.4094543457031,305.0,93177.8671875,0.0,8029.75927734375,1.0,278.1499938964844,283.7222595214844,298.91912841796875,304.9695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415620565414428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7432971596717834,0.377196192741394,0.3460335731506347,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.879041850566864,0.6364629864692688,0.6074362993240356,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.9036550521850586,0.6922202110290527,0.486298531293869,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.8171502947807312,0.5049357414245605,0.4842109084129333,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824645996094,0.6497665047645569,0.249973326921463,1.1600853204727173,286.1825561523437,284.95001220703125,302.1923522949219,295.91229248046875,299.1511535644531,297.2764892578125,286.1827087402344,1.0,0.8549559712409973,0.287704199552536,0.287704199552536,1.0,1.0,-4.626735210418701,1.0257376432418823,3.6009976863861084,-0.7338475584983826,1.0,1.0,0.0,300.92486572265625,308.0,93196.3359375,0.0,8054.1513671875,1.0,278.1499938964844,283.723388671875,298.9144592285156,304.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417767524719238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14783.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.7424521446228027,0.3770399391651153,0.3459480106830597,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8779847025871277,0.6362883448600769,0.6073339581489563,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.9035955667495728,0.694409191608429,0.4878495037555694,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8163156509399414,0.5049513578414917,0.4842832088470459,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.6491366624832153,0.2500284910202026,1.160600185394287,286.1847229003906,284.95001220703125,302.1943359375,295.9076843261719,299.1527099609375,297.2769470214844,286.18487548828125,1.0,0.8559439778327942,0.2872780561447143,0.2872780561447143,1.0,1.0,-4.629647731781006,1.0248304605484009,3.604817390441896,-0.7363480925559998,1.0,1.0,0.0,302.4401550292969,308.0,93213.5546875,0.0,8078.47802734375,1.0,278.1499938964844,283.72442626953125,298.9098205566406,304.9623718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419885873794556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14785.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.7416396141052246,0.3768847584724426,0.3458607494831085,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.876964807510376,0.6361057162284851,0.6072214841842651,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.9035744071006776,0.6965997219085693,0.4893998801708221,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.8155114650726318,0.504965603351593,0.4843516051769256,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.6485363841056824,0.2500855624675751,1.1611098051071167,286.1864013671875,284.95001220703125,302.19561767578125,295.90313720703125,299.1531677246094,297.27740478515625,286.1864929199219,1.0,0.856927752494812,0.2868518829345703,0.2868518829345703,1.0,1.0,-4.6325297355651855,1.0238816738128662,3.6086480617523193,-0.738079309463501,1.0,1.0,0.0,303.9571228027344,311.0,93223.3046875,0.0,8102.71728515625,1.0,278.1499938964844,283.7250671386719,298.9052124023437,304.9585876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421942234039308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14785.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.7408350706100464,0.3767255544662475,0.3457717895507812,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.8759504556655884,0.6359089612960815,0.6070979237556458,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.903558313846588,0.6987865567207336,0.4909490346908569,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.8147101998329163,0.5049729347229004,0.4844156205654144,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.187744140625,0.6479433178901672,0.2501397430896759,1.1616158485412598,286.1877746582031,284.95001220703125,302.1961669921875,295.898681640625,299.15313720703125,297.2777404785156,286.1878662109375,1.0,0.8579068183898926,0.2864257097244262,0.2864257097244262,1.0,1.0,-4.635379314422607,1.0229190587997437,3.612460136413574,-0.7397122383117676,1.0,1.0,0.0,305.4757995605469,311.0,93231.09375,0.0,8126.86083984375,1.0,278.1499938964844,283.7255554199219,298.9006652832031,304.9544982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94238942861557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14784.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.7400358319282532,0.3765629231929779,0.3456796705722809,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8749392032623291,0.6356995701789856,0.6069623231887817,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.9035444855690002,0.7009704113006592,0.492495983839035,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8139090538024902,0.5049740076065063,0.4844737648963928,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.6473545432090759,0.2501912415027618,1.1621098518371582,286.1889953613281,284.95001220703125,302.1959228515625,295.8942565917969,299.15264892578125,297.2779846191406,286.1890869140625,1.0,0.858879804611206,0.2859995663166046,0.2859995663166046,1.0,1.0,-4.638175964355469,1.0219367742538452,3.616239309310913,-0.7412307262420654,1.0,1.0,0.0,306.99920654296875,314.0,93237.234375,0.0,8150.8466796875,1.0,278.1499938964844,283.7259216308594,298.89617919921875,304.9503479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425756931304932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14783.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.7392402291297913,0.3763962984085083,0.3455840647220611,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8739288449287415,0.6354761719703674,0.6068134903907776,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.9035311937332152,0.7031511068344116,0.4940406084060669,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8131059408187866,0.5049680471420288,0.4845252931118011,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.64676833152771,0.2502393722534179,1.1625899076461792,286.1900634765625,284.95001220703125,302.19488525390625,295.88995361328125,299.1517028808594,297.2781066894531,286.19012451171875,1.0,0.8598453402519226,0.2855733931064605,0.2855733931064605,1.0,1.0,-4.640913486480713,1.0209356546401978,3.6199777126312256,-0.7426848411560059,1.0,1.0,0.0,308.5260314941406,314.0,93242.0625,0.0,8174.6337890625,1.0,278.1499938964844,283.7262268066406,298.8917541503906,304.9461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427541494369508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.457763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19097900390625,0.7384462952613831,0.3762258291244507,0.3454852998256683,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.8729171752929688,0.635239839553833,0.6066527366638184,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.903515636920929,0.705328643321991,0.4955832660198211,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.8122983574867249,0.5049552917480469,0.4845708012580871,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19097900390625,0.6461828351020813,0.2502841353416443,1.1630563735961914,286.1910095214844,284.95001220703125,302.19293212890625,295.8856811523437,299.1504211425781,297.2781677246094,286.1910705566406,1.0,0.8608035445213318,0.2851643860340118,0.2851643860340118,1.0,1.0,-4.6435956954956055,1.0199836492538452,3.623611927032471,-0.7440980076789856,1.0,1.0,0.0,310.054931640625,317.0,93246.53125,0.0,8198.228515625,1.0,278.1499938964844,283.7265014648437,298.887451171875,304.9420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942926287651062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.7376513481140137,0.3760515451431274,0.3453834652900696,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8719010949134827,0.6349905133247375,0.606480062007904,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.9034944772720336,0.7075033187866211,0.4971240758895874,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8114830255508423,0.5049358010292053,0.4846103191375732,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.6455956697463989,0.2503253221511841,1.1635091304779053,286.1919250488281,284.95001220703125,302.1900939941406,295.8815002441406,299.1488647460937,297.2781677246094,286.1919860839844,1.0,0.8617539405822754,0.2847554087638855,0.2847554087638855,1.0,1.0,-4.646222114562988,1.019026517868042,3.627195835113525,-0.7456210255622864,1.0,1.0,0.0,311.5846862792969,317.0,93251.640625,0.0,8221.6201171875,1.0,278.1499938964844,283.726806640625,298.8832092285156,304.9379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430938363075256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.7368544936180115,0.375874251127243,0.3452793955802917,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.8708799481391907,0.6347306370735168,0.6062978506088257,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.9034661650657654,0.7096757292747498,0.4986636340618133,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.8106586933135986,0.5049107670783997,0.4846450388431549,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.645006000995636,0.2503634989261627,1.1639509201049805,286.1929016113281,284.95001220703125,302.1863098144531,295.8773803710937,299.1471252441406,297.2781066894531,286.1929626464844,1.0,0.8626978397369385,0.2843464016914367,0.2843464016914367,1.0,1.0,-4.648805141448975,1.0180655717849731,3.630739688873291,-0.7473229765892029,1.0,1.0,0.0,313.1143798828125,320.0,93258.2265625,0.0,8244.849609375,1.0,278.1499938964844,283.7271728515625,298.8790283203125,304.9339904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432586431503296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.7360551357269287,0.3756938874721527,0.3451729118824005,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.8698527812957764,0.6344590187072754,0.606104850769043,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.9034302234649658,0.7118462920188904,0.5002020597457886,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8098242282867432,0.5048797726631165,0.4846745133399963,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.6444133520126343,0.2503986358642578,1.164380669593811,286.1939392089844,284.95001220703125,302.1814880371094,295.8733215332031,299.1452331542969,297.2780456542969,286.1940002441406,1.0,0.8636342287063599,0.283937394618988,0.283937394618988,1.0,1.0,-4.651340484619141,1.0171012878417969,3.6342389583587646,-0.7492297887802124,1.0,1.0,0.0,314.6430053710937,320.0,93266.640625,0.0,8267.8896484375,1.0,278.1499938964844,283.7276611328125,298.8749694824219,304.9302673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434226751327516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.7352550029754639,0.3755114078521728,0.3450648486614227,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8688225746154785,0.6341785192489624,0.605903685092926,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.9033887982368468,0.714015543460846,0.5017398595809937,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8089814782142639,0.5048443675041199,0.4847001731395721,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.6438195705413818,0.2504316568374634,1.1648025512695312,286.1950378417969,284.95001220703125,302.1756591796875,295.86932373046875,299.1431579589844,297.2779541015625,286.19512939453125,1.0,0.8645648956298828,0.2835284173488617,0.2835284173488617,1.0,1.0,-4.653841495513916,1.0161361694335938,3.637705087661743,-0.751323938369751,1.0,1.0,0.0,316.17010498046875,323.0,93276.8828125,0.0,8290.7978515625,1.0,278.1499938964844,283.728271484375,298.8709716796875,304.9267272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435867071151732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.006591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.7344557046890259,0.3753269016742706,0.3449551165103912,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8677911162376404,0.6338882446289062,0.6056933999061584,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.9033443331718444,0.7161840200424194,0.5032771229743958,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8081318140029907,0.5048043727874756,0.4847216010093689,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.6432263255119324,0.2504628300666809,1.165216326713562,286.1961975097656,284.95001220703125,302.168701171875,295.8653869628906,299.14080810546875,297.2778625488281,286.1962890625,1.0,0.8654892444610596,0.2831324934959411,0.2831324934959411,1.0,1.0,-4.656306266784668,1.0152157545089722,3.641090631484986,-0.7535133361816406,1.0,1.0,0.0,317.69500732421875,323.0,93288.6171875,0.0,8313.5556640625,1.0,278.1499938964844,283.7289428710937,298.8670349121094,304.9233703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437522292137146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.5068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19732666015625,0.7336597442626953,0.3751407265663147,0.3448440432548523,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.8667625784873962,0.633590042591095,0.6054757237434387,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.9033002853393556,0.7183515429496765,0.5048139095306396,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.8072783350944519,0.5047608017921448,0.4847396910190582,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.6426363587379456,0.2504928410053253,1.165624976158142,286.1973571777344,284.95001220703125,302.16064453125,295.86151123046875,299.1381225585937,297.2778015136719,286.19744873046875,1.0,0.8664087057113647,0.2827365696430206,0.2827365696430206,1.0,1.0,-4.658744812011719,1.0142943859100342,3.6444501876831055,-0.7557690143585205,1.0,1.0,0.0,319.2181701660156,326.0,93301.15625,0.0,8336.2080078125,1.0,278.1499938964844,283.7297058105469,298.8631591796875,304.920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943918228149414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.7328684329986572,0.3749524056911468,0.3447311222553253,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.8657382726669312,0.6332821249961853,0.6052488684654236,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.9032589197158812,0.7205179333686829,0.5063498616218567,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.8064222931861877,0.504712700843811,0.4847536087036133,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19842529296875,0.6420510411262512,0.2505216598510742,1.1660276651382446,286.198486328125,284.95001220703125,302.1513977050781,295.8576965332031,299.135009765625,297.2777404785156,286.19854736328125,1.0,0.8673223853111267,0.2823406457901001,0.2823406457901001,1.0,1.0,-4.661149978637695,1.013364553451538,3.647785425186157,-0.7580369710922241,1.0,1.0,0.0,320.73944091796875,326.0,93313.9609375,0.0,8358.7265625,1.0,278.1499938964844,283.73046875,298.8593444824219,304.9170837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440854787826538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
