time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.7320827841758728,0.3747617304325104,0.3446162343025207,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.8647204637527466,0.632965624332428,0.6050140261650085,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.9032216668128968,0.7226817607879639,0.5078845620155334,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.8055651187896729,0.5046604871749878,0.4847636818885803,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.641471803188324,0.2505494952201843,1.1664255857467651,286.1994934082031,284.95001220703125,302.14093017578125,295.8539428710937,299.13140869140625,297.2776794433594,286.1995849609375,1.0,0.8682311773300171,0.2819447219371795,0.2819447219371795,1.0,1.0,-4.663525581359863,1.012424349784851,3.651101112365722,-0.7602588534355164,1.0,1.0,0.0,322.2601623535156,329.0,93326.3828125,0.0,8381.134765625,1.0,278.1499938964844,283.731201171875,298.8555908203125,304.9140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944251835346222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.7313014268875122,0.3745668828487396,0.3444986641407013,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8637080192565918,0.6326385140419006,0.604770839214325,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.9031847715377808,0.7248287200927734,0.5094134211540222,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8047086000442505,0.5046026110649109,0.4847694635391235,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.640897810459137,0.2505761682987213,1.1668187379837036,286.2004089355469,284.95001220703125,302.1291809082031,295.8502197265625,299.127197265625,297.277587890625,286.2004699707031,1.0,0.8691348433494568,0.281548798084259,0.281548798084259,1.0,1.0,-4.665862083435059,1.0114705562591553,3.6543917655944815,-0.7624087333679199,1.0,1.0,0.0,323.782958984375,329.0,93338.0390625,0.0,8403.4130859375,1.0,278.1499938964844,283.73193359375,298.85186767578125,304.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444165229797364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.525634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7305195331573486,0.3743647933006286,0.3443758487701416,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.8626949787139893,0.6322956681251526,0.6045147180557251,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.9031363129615784,0.7269423007965088,0.5109235644340515,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.8038507699966431,0.5045357942581177,0.4847681522369385,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.6403259634971619,0.2506006062030792,1.1672050952911377,286.2011108398437,284.95001220703125,302.1161499023437,295.8465576171875,299.122314453125,297.2773132324219,286.201171875,1.0,0.8700301051139832,0.2811685800552368,0.2811685800552368,1.0,1.0,-4.6681227684021,1.0105509757995603,3.657572031021118,-0.7644169926643372,1.0,1.0,0.0,325.3129272460937,332.0,93348.40625,0.0,8425.439453125,1.0,278.1499938964844,283.7325439453125,298.8481750488281,304.9079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445791840553284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.7297366261482239,0.3741559088230133,0.3442469239234924,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8616811633110046,0.6319382786750793,0.6042444705963135,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.9030771851539612,0.7290363311767578,0.5124157071113586,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.8029912710189819,0.5044600963592529,0.4847586452960968,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.6397557258605957,0.2506221234798431,1.167580485343933,286.20166015625,284.95001220703125,302.10174560546875,295.8429260253906,299.1167907714844,297.2769775390625,286.2016906738281,1.0,0.870915412902832,0.2807883620262146,0.2807883620262146,1.0,1.0,-4.670297622680664,1.0096100568771362,3.6606874465942383,-0.766345202922821,1.0,1.0,0.0,326.8486022949219,332.0,93357.4140625,0.0,8447.1591796875,1.0,278.1499938964844,283.73309326171875,298.8445129394531,304.9048156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447386860847472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.7289549112319946,0.3739414811134338,0.3441128730773926,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8606701493263245,0.6315694451332092,0.6039629578590393,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.90301513671875,0.7311206459999084,0.5138985514640808,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8021330237388611,0.5043772459030151,0.484742134809494,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.6391884684562683,0.2506408393383026,1.167944073677063,286.2019958496094,284.95001220703125,302.0859680175781,295.8393249511719,299.11065673828125,297.276611328125,286.2020263671875,1.0,0.8717920780181885,0.28040811419487,0.28040811419487,1.0,1.0,-4.672405242919922,1.008649230003357,3.663756132125856,-0.7682121396064758,1.0,1.0,0.0,328.3861999511719,335.0,93365.3671875,0.0,8468.6240234375,1.0,278.1499938964844,283.73358154296875,298.8409118652344,304.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448949694633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.7281739115715027,0.3737204968929291,0.3439728915691376,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8596616387367249,0.6311876773834229,0.603668749332428,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.9029520750045776,0.7331970930099487,0.5153742432594299,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8012757897377014,0.5042859315872192,0.4847175180912018,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.6386238932609558,0.2506560385227203,1.1682921648025513,286.20220947265625,284.95001220703125,302.0687255859375,295.83575439453125,299.1039428710937,297.2762145996094,286.20220947265625,1.0,0.8726584315299988,0.2800278961658478,0.2800278961658478,1.0,1.0,-4.674438953399658,1.0076673030853271,3.66677188873291,-0.7700259685516357,1.0,1.0,0.0,329.92401123046875,335.0,93372.265625,0.0,8489.7880859375,1.0,278.1499938964844,283.7340087890625,298.8373107910156,304.8984680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450480341911316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.2431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7273947596549988,0.3734942972660064,0.3438281714916229,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8586578369140625,0.6307961940765381,0.6033651232719421,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.9028905630111694,0.7352686524391174,0.5168461799621582,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8004211783409119,0.5041881799697876,0.4846866726875305,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.6380626559257507,0.2506684362888336,1.1686276197433472,286.2022399902344,284.95001220703125,302.04998779296875,295.83221435546875,299.0965881347656,297.2758178710937,286.2022705078125,1.0,0.8735166788101196,0.2796476781368255,0.2796476781368255,1.0,1.0,-4.676417827606201,1.006669282913208,3.669748306274414,-0.7717963457107544,1.0,1.0,0.0,331.4613647460937,338.0,93378.375,0.0,8510.724609375,1.0,278.1499938964844,283.734375,298.833740234375,304.8952331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451985359191896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3819.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.7266162037849426,0.3732619881629944,0.3436779677867889,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8576574921607971,0.6303935050964355,0.6030508279800415,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.9028300046920776,0.7373349666595459,0.5183141231536865,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.799568235874176,0.5040827989578247,0.4846486151218414,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.6375041007995605,0.2506775259971618,1.1689481735229492,286.2021789550781,284.95001220703125,302.03033447265625,295.828857421875,299.0888366699219,297.2754211425781,286.2021789550781,1.0,0.874365508556366,0.2792790234088897,0.2792790234088897,1.0,1.0,-4.678332805633545,1.0056962966918943,3.6726365089416495,-0.7734942436218262,1.0,1.0,0.0,332.9977111816406,338.0,93384.1484375,0.0,8531.3935546875,1.0,278.1499938964844,283.7347106933594,298.8302917480469,304.8920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453335404396056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.7258384227752686,0.3730251491069793,0.3435234129428863,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.8566610217094421,0.6299819946289062,0.6027279496192932,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.9027702808380128,0.7393971085548401,0.5197790861129761,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.7987170815467834,0.5039713382720947,0.4846047163009643,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.6369481682777405,0.2506839632987976,1.169256567955017,286.2021179199219,284.95001220703125,302.0102844238281,295.82586669921875,299.0809631347656,297.2750244140625,286.2021179199219,1.0,0.8752066493034363,0.2789103984832763,0.2789103984832763,1.0,1.0,-4.680196762084961,1.0047130584716797,3.675483703613281,-0.7751836180686951,1.0,1.0,0.0,334.5329284667969,341.0,93390.6015625,0.0,8551.84765625,1.0,278.1499938964844,283.735107421875,298.8271179199219,304.8890380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454479217529296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7250613570213318,0.3727837204933166,0.3433643877506256,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8556684851646423,0.6295609474182129,0.60239577293396,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.9027117490768432,0.7414549589157104,0.5212408304214478,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.7978677749633789,0.5038532614707947,0.4845543205738067,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.6363948583602905,0.2506876587867737,1.1695518493652344,286.2020263671875,284.95001220703125,301.9898986816406,295.8232116699219,299.07293701171875,297.27459716796875,286.2020568847656,1.0,0.8760392665863037,0.2785417735576629,0.2785417735576629,1.0,1.0,-4.682005882263184,1.0037156343460083,3.678290367126465,-0.7768661379814148,1.0,1.0,0.0,336.0661926269531,341.0,93397.703125,0.0,8572.0615234375,1.0,278.1499938964844,283.73553466796875,298.82427978515625,304.88641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455485343933104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.7242856621742249,0.3725388944149017,0.3432021737098694,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8546809554100037,0.6291324496269226,0.6020563840866089,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.9026548862457277,0.7435091733932495,0.5227000713348389,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.7970213890075684,0.503730058670044,0.4844989478588104,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.635844886302948,0.2506893277168274,1.1698373556137085,286.2019958496094,284.95001220703125,301.9691162109375,295.82086181640625,299.06475830078125,297.2742004394531,286.2019958496094,1.0,0.8768652081489563,0.2781731188297272,0.2781731188297272,1.0,1.0,-4.683773517608643,1.0027073621749878,3.681066036224365,-0.7785434722900391,1.0,1.0,0.0,337.5976867675781,344.0,93405.4609375,0.0,8592.0947265625,1.0,278.1499938964844,283.7359924316406,298.8218078613281,304.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456363320350648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14781.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7235109806060791,0.3722902536392212,0.3430363535881042,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.8536980748176575,0.6286954283714294,0.601708710193634,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9025996327400208,0.7455590963363647,0.5241562128067017,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7961775660514832,0.5036008358001709,0.4844378232955932,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.6352981328964233,0.250688761472702,1.170112371444702,286.2019348144531,284.95001220703125,301.947998046875,295.8187866210937,299.05645751953125,297.2738037109375,286.2019348144531,1.0,0.8776835799217224,0.2778044939041137,0.2778044939041137,1.0,1.0,-4.685494422912598,1.001686930656433,3.683807134628296,-0.7802149057388306,1.0,1.0,0.0,339.1268615722656,344.0,93413.8671875,0.0,8611.9189453125,1.0,278.1499938964844,283.7364807128906,298.81964111328125,304.88232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457158446311952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769960,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.7227372527122498,0.372038185596466,0.3428674638271332,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.8527199625968933,0.6282507181167603,0.6013537049293518,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.9025457501411438,0.7476046085357666,0.5256094336509705,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.7953364849090576,0.5034661889076233,0.4843714833259582,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.6347545981407166,0.2506863176822662,1.170378565788269,286.2018737792969,284.95001220703125,301.926513671875,295.8170166015625,299.04803466796875,297.2734375,286.2018737792969,1.0,0.8784952163696289,0.2774524092674255,0.2774524092674255,1.0,1.0,-4.687173843383789,1.0007165670394895,3.686456918716431,-0.7818203568458557,1.0,1.0,0.0,340.654296875,347.0,93422.828125,0.0,8631.560546875,1.0,278.1499938964844,283.7370300292969,298.8177795410156,304.8808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457865953445436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7219640612602234,0.3717828094959259,0.3426955342292785,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.851746678352356,0.6277986168861389,0.6009916663169861,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.9024930596351624,0.7496457695960999,0.5270594954490662,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7944981455802917,0.5033262372016907,0.4843001365661621,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.6342142820358276,0.2506821453571319,1.1706366539001465,286.20184326171875,284.95001220703125,301.9046630859375,295.81549072265625,299.0394897460937,297.2730407714844,286.20184326171875,1.0,0.879300594329834,0.2771002948284149,0.2771002948284149,1.0,1.0,-4.68881368637085,0.999740183353424,3.6890735626220703,-0.7834165096282959,1.0,1.0,0.0,342.1801452636719,347.0,93432.390625,0.0,8651.03125,1.0,278.1499938964844,283.7375793457031,298.816162109375,304.879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458497762680054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14783.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7211912274360657,0.371524304151535,0.3425208330154419,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8507781028747559,0.6273395419120789,0.6006231307983398,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.9024413228034972,0.7516821622848511,0.5285064578056335,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7936624884605408,0.5031812191009521,0.4842240512371063,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.6336771249771118,0.2506763935089111,1.1708875894546509,286.2017822265625,284.95001220703125,301.8824768066406,295.8141784667969,299.0307922363281,297.27264404296875,286.2018127441406,1.0,0.8801001310348511,0.2767481803894043,0.2767481803894043,1.0,1.0,-4.6904168128967285,0.9987542033195496,3.691662788391113,-0.785007894039154,1.0,1.0,0.0,343.7048645019531,350.0,93442.4453125,0.0,8670.3427734375,1.0,278.1499938964844,283.7381896972656,298.8147888183594,304.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459054470062256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14785.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7204183340072632,0.3712628185749054,0.3423434197902679,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8498142957687378,0.6268739104270935,0.6002482771873474,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.902390480041504,0.7537143230438232,0.5299503207206726,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7928295731544495,0.5030313730239868,0.4841433763504028,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.6331431269645691,0.2506691515445709,1.1711317300796509,286.2017517089844,284.95001220703125,301.8599548339844,295.8131103515625,299.02197265625,297.27227783203125,286.2017517089844,1.0,0.8808941841125488,0.276396095752716,0.276396095752716,1.0,1.0,-4.691985130310059,0.9977591633796692,3.694226026535034,-0.7865946292877197,1.0,1.0,0.0,345.22857666015625,350.0,93452.9921875,0.0,8689.5068359375,1.0,278.1499938964844,283.7388000488281,298.81365966796875,304.8781433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459545016288756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14786.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.7196453213691711,0.3709986209869385,0.342163622379303,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.8488553762435913,0.6264023780822754,0.5998679399490356,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.902340531349182,0.7557421922683716,0.5313913822174072,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.7919995188713074,0.5028771162033081,0.4840586185455322,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.6326121687889099,0.2506605982780456,1.171370029449463,286.2016906738281,284.95001220703125,301.83709716796875,295.812255859375,299.0130310058594,297.2718811035156,286.20172119140625,1.0,0.8816834092140198,0.2760439813137054,0.2760439813137054,1.0,1.0,-4.6935224533081055,0.996756076812744,3.6967661380767822,-0.7881771922111511,1.0,1.0,0.0,346.7516174316406,338.0,93463.9921875,0.0,8708.5400390625,1.0,278.1499938964844,283.7394714355469,298.8127136230469,304.8777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459972977638244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14788.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.831787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20068359375,0.720173716545105,0.3707336783409118,0.3418660759925842,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.8494960069656372,0.6259239912033081,0.5993596911430359,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.9041298031806946,0.7577650547027588,0.5327392220497131,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.7927495837211609,0.5027178525924683,0.483847439289093,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.6331879496574402,0.2506511211395263,1.1710238456726074,286.2006530761719,284.95001220703125,301.8139038085937,295.8115539550781,299.0039367675781,297.2715148925781,286.2005615234375,1.0,0.8808212876319885,0.2757077813148498,0.2757077813148498,1.0,1.0,-4.693523406982422,0.9954313635826112,3.698091983795166,-0.7894729375839233,1.0,1.0,0.0,345.12939453125,338.0,93460.65625,0.0,8695.509765625,1.0,278.1499938964844,283.7394104003906,298.8119506835937,304.8772888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946032702922821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14787.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.7213280200958252,0.3704777956008911,0.341518223285675,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.8509098887443542,0.6254440546035767,0.5987902283668518,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.9068804383277892,0.7597878575325012,0.5340430736541748,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.7942620515823364,0.5025600790977478,0.4835774004459381,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.6343032121658325,0.2506501972675323,1.1704235076904297,286.19873046875,284.95001220703125,301.7903747558594,295.81103515625,298.9948425292969,297.2712707519531,286.1986083984375,1.0,0.8794732689857483,0.2753715813159942,0.2753715813159942,1.0,1.0,-4.692832946777344,0.9939430356025696,3.698890209197998,-0.7907207608222961,1.0,1.0,0.0,342.02301025390625,326.0,93450.78125,0.0,8667.517578125,1.0,278.1499938964844,283.7388610839844,298.811279296875,304.87615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460493922233582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14785.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.302978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.7228901386260986,0.370231956243515,0.3411453664302826,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.8528388142585754,0.6249639987945557,0.5981846451759338,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.9103353023529052,0.7618119716644287,0.5353211164474487,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.796277642250061,0.5024052262306213,0.4832740724086761,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.635783314704895,0.2506602108478546,1.1696994304656982,286.1965026855469,284.95001220703125,301.7665100097656,295.8106689453125,298.9856872558594,297.2710876464844,286.19635009765625,1.0,0.8777421712875366,0.2750353515148163,0.2750353515148163,1.0,1.0,-4.691786289215088,0.9923679232597352,3.699418067932129,-0.791931688785553,1.0,1.0,0.0,338.0013732910156,326.0,93438.0390625,0.0,8630.6123046875,1.0,278.1499938964844,283.7381286621094,298.81072998046875,304.8748474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460472464561462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14783.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.283447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941223144531,0.7247325778007507,0.3699947297573089,0.3407592475414276,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.8551347851753235,0.624484121799469,0.5975565314292908,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.9143308997154236,0.7638373970985413,0.536583423614502,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941223144531,0.79864501953125,0.5022531747817993,0.4829508662223816,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941833496094,0.6375269293785095,0.2506806254386902,1.1689152717590332,286.194091796875,284.95001220703125,301.7423095703125,295.8103942871094,298.9764404296875,297.2710266113281,286.1939392089844,1.0,0.8757715225219727,0.2746991515159607,0.2746991515159607,1.0,1.0,-4.690547943115234,0.9907469153404236,3.699801206588745,-0.7931227684020996,1.0,1.0,0.0,333.4010925292969,314.0,93424.015625,0.0,8588.23828125,1.0,278.1499938964844,283.7373046875,298.8103332519531,304.8734741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460315704345704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14780.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.7268215417861938,0.3697656989097595,0.34036386013031,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.857761561870575,0.6240042448043823,0.5969105362892151,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.9188160300254822,0.7658641338348389,0.5378332734107971,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.8013225793838501,0.5021036267280579,0.4826122224330902,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.639511227607727,0.250711590051651,1.168094038963318,286.19158935546875,284.95001220703125,301.7178039550781,295.8102722167969,298.9671630859375,297.27099609375,286.1914367675781,1.0,0.8736099004745483,0.2743629515171051,0.2743629515171051,1.0,1.0,-4.689176559448242,0.9890940189361572,3.700082302093506,-0.7943000793457031,1.0,1.0,0.0,328.3374938964844,314.0,93409.234375,0.0,8541.58203125,1.0,278.1499938964844,283.7364196777344,298.81005859375,304.8721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460057616233826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14777.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.729094386100769,0.369543194770813,0.3399642407894134,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.8606425523757935,0.623524010181427,0.5962532758712769,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.9236724972724916,0.7678913474082947,0.5390755534172058,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.8042296171188354,0.5019559264183044,0.4822644293308258,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.6416850090026855,0.2507516145706177,1.1672624349594116,286.18902587890625,284.95001220703125,301.6929931640625,295.8102111816406,298.957763671875,297.27105712890625,286.1888732910156,1.0,0.8713314533233643,0.2740751504898071,0.2740751504898071,1.0,1.0,-4.687744140625,0.987604558467865,3.70013952255249,-0.7952938675880432,1.0,1.0,0.0,322.98883056640625,302.0,93394.3046875,0.0,8492.396484375,1.0,278.1499938964844,283.73553466796875,298.8099365234375,304.8710021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459733366966248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14774.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.615478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.7315329909324646,0.3693264424800873,0.3395624756813049,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.8637533187866211,0.6230431199073792,0.5955872535705566,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.928836226463318,0.7699182629585266,0.5403116941452026,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.8073230981826782,0.5018094778060913,0.4819099307060241,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.6440341472625732,0.2508002519607544,1.1664329767227173,286.1864624023437,284.95001220703125,301.6678771972656,295.81024169921875,298.94830322265625,297.2711486816406,286.1863098144531,1.0,0.8689674735069275,0.2737873196601867,0.2737873196601867,1.0,1.0,-4.686281204223633,0.9861207008361816,3.7001607418060303,-0.7962722182273865,1.0,1.0,0.0,317.4303283691406,302.0,93379.46875,0.0,8441.423828125,1.0,278.1499938964844,283.734619140625,298.8099060058594,304.86993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459370374679564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14772.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7341126799583435,0.3691138327121734,0.339160144329071,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8670589923858643,0.6225610971450806,0.594915509223938,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.9342243671417236,0.7719440460205078,0.5415436625480652,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.8105063438415527,0.5016635060310364,0.4815512299537658,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.6465364098548889,0.2508555352687835,1.1656118631362915,286.1838684082031,284.95001220703125,301.6424255371094,295.810302734375,298.9387512207031,297.2712707519531,286.1837158203125,1.0,0.8665517568588257,0.2734995186328888,0.2734995186328888,1.0,1.0,-4.684810638427734,0.9846355319023132,3.700175285339356,-0.797249436378479,1.0,1.0,0.0,311.74658203125,290.0,93364.828125,0.0,8389.4443359375,1.0,278.1499938964844,283.7337646484375,298.8099365234375,304.86895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458983540534972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14769.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7368384599685669,0.3689051568508148,0.3387577831745147,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.8705602288246155,0.6220775842666626,0.5942384600639343,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.9397964477539062,0.7739682197570801,0.542771577835083,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.8137781620025635,0.501517653465271,0.4811887741088867,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.6491957902908325,0.2509174644947052,1.164803147315979,286.1813049316406,284.95001220703125,301.61669921875,295.8104248046875,298.9290771484375,297.2714233398437,286.18115234375,1.0,0.8640928268432617,0.2732117176055908,0.2732117176055908,1.0,1.0,-4.683340072631836,0.9831511378288268,3.700189113616944,-0.7982264161109924,1.0,1.0,0.0,305.9587097167969,290.0,93350.40625,0.0,8336.662109375,1.0,278.1499938964844,283.7328796386719,298.8100280761719,304.8680725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458589553833008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14766.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.580810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.739702045917511,0.3686991930007934,0.3383559882640838,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.8742400407791138,0.6215923428535461,0.5935575366020203,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.945489227771759,0.775989830493927,0.5439963936805725,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.8171327114105225,0.5013713240623474,0.480823814868927,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.6520028114318848,0.2509844899177551,1.1640079021453855,286.1787109375,284.95001220703125,301.5906677246094,295.810546875,298.9193115234375,297.2715759277344,286.1785583496094,1.0,0.8616084456443787,0.2729238867759704,0.2729238867759704,1.0,1.0,-4.681877136230469,0.9816691875457764,3.700207710266113,-0.7992035150527954,1.0,1.0,0.0,300.1122436523437,278.0,93336.171875,0.0,8283.474609375,1.0,278.1499938964844,283.7320251464844,298.8101806640625,304.8672180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458196759223938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14764.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.7427154183387756,0.3684959709644317,0.3379549086093902,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.8781057000160217,0.6211047172546387,0.5928724408149719,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.9512697458267212,0.7780080437660217,0.5452173352241516,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.8205887079238892,0.5012241005897522,0.4804560840129852,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762390136719,0.6549665927886963,0.2510570585727691,1.16322922706604,286.1761474609375,284.95001220703125,301.5643310546875,295.8106994628906,298.909423828125,297.2717590332031,286.1759948730469,1.0,0.8591010570526123,0.2726559638977051,0.2726559638977051,1.0,1.0,-4.680424213409424,0.9802631735801696,3.70016098022461,-0.8001084923744202,1.0,1.0,0.0,294.2129211425781,278.0,93322.1015625,0.0,8229.9404296875,1.0,278.1499938964844,283.731201171875,298.810302734375,304.8664245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945781707763672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14761.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.8818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736145019531,0.7458774447441101,0.3682944178581238,0.3375546038150787,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.8821481466293335,0.620614767074585,0.59218430519104,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.957086980342865,0.7800225615501404,0.5464352965354919,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.8241522908210754,0.5010757446289062,0.4800864458084106,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.6580828428268433,0.2511334419250488,1.1624640226364136,286.1735534667969,284.95001220703125,301.5376892089844,295.8108215332031,298.8994445800781,297.2719421386719,286.17340087890625,1.0,0.8565806746482849,0.2723880112171173,0.2723880112171173,1.0,1.0,-4.678980827331543,0.9788651466369628,3.700115919113159,-0.8010087013244629,1.0,1.0,0.0,288.28857421875,266.0,93308.09375,0.0,8176.279296875,1.0,278.1499938964844,283.7303466796875,298.8104553222656,304.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457454085350036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14759.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.7492003440856934,0.3680944144725799,0.3371550440788269,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.8863742351531982,0.6201217770576477,0.5914926528930664,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.962909698486328,0.7820324301719666,0.5476493835449219,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.8278442621231079,0.5009256601333618,0.4797144532203674,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.6613601446151733,0.2512138187885284,1.161713719367981,286.17095947265625,284.95001220703125,301.5107727050781,295.8108825683594,298.88934326171875,297.2720947265625,286.1708068847656,1.0,0.8540489077568054,0.2721200883388519,0.2721200883388519,1.0,1.0,-4.677547454833984,0.97747004032135,3.7000772953033447,-0.8019089698791504,1.0,1.0,0.0,282.3428039550781,266.0,93294.078125,0.0,8122.52001953125,1.0,278.1499938964844,283.7295227050781,298.810546875,304.86480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457113742828368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14756.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.245849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683959960937,0.752692461013794,0.3678954839706421,0.3367561101913452,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.8907858729362488,0.6196257472038269,0.5907977819442749,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.9687031507492064,0.7840371131896973,0.5488598346710205,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683654785156,0.8316822052001953,0.5007736682891846,0.4793403744697571,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.6648024320602417,0.2512974441051483,1.1609766483306885,286.1683349609375,284.95001220703125,301.48358154296875,295.8109436035156,298.8791198730469,297.2722473144531,286.1681823730469,1.0,0.8515088558197021,0.2718521356582641,0.2718521356582641,1.0,1.0,-4.676120758056641,0.9760771989822388,3.700043201446533,-0.8028090000152588,1.0,1.0,0.0,276.38531494140625,254.0,93279.9609375,0.0,8068.72998046875,1.0,278.1499938964844,283.7286682128906,298.81060791015625,304.86395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456802010536194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14754.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.963623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
