time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1657409667969,0.756365954875946,0.3676973581314087,0.3363577127456665,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.8953894972801208,0.6191267371177673,0.5900997519493103,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656799316406,0.9744389653205872,0.7860367894172668,0.5500665307044983,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.835688054561615,0.5006197690963745,0.4789642095565796,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.6684172749519348,0.2513839900493622,1.1602517366409302,286.16571044921875,284.95001220703125,301.45611572265625,295.8109130859375,298.8687744140625,297.2723999023437,286.1655578613281,1.0,0.8489616513252258,0.2715842127799988,0.2715842127799988,1.0,1.0,-4.674699783325195,0.9746864438056946,3.7000131607055664,-0.803708553314209,1.0,1.0,0.0,270.4194641113281,254.0,93265.6640625,0.0,8014.9306640625,1.0,278.1499938964844,283.7278137207031,298.81060791015625,304.863037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456524848937988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14751.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.7602328062057495,0.3674997389316559,0.3359597027301788,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.9001913666725159,0.6186249256134033,0.5893988609313965,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.9800899028778076,0.7880309224128723,0.5512694120407104,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.8398838043212891,0.5004642009735107,0.4785861670970917,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.6722118854522705,0.251473069190979,1.1595377922058103,286.1630249023437,284.95001220703125,301.4283752441406,295.810791015625,298.8583374023437,297.27252197265625,286.1628723144531,1.0,0.8464084267616272,0.2713346183300018,0.2713346183300018,1.0,1.0,-4.673283100128174,0.9733642935752868,3.699918746948242,-0.8045405149459839,1.0,1.0,0.0,264.44879150390625,242.0,93251.1015625,0.0,7961.14208984375,1.0,278.1499938964844,283.7269592285156,298.8105163574219,304.862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456287622451782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14748.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.764306902885437,0.3673024773597717,0.3355619311332702,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.9052388072013856,0.6181203722953796,0.5886951088905334,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.9856317639350892,0.7900190949440002,0.5524681210517883,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8442935347557068,0.5003069639205933,0.4782063364982605,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.6761950254440308,0.2515645325183868,1.1588343381881714,286.16033935546875,284.95001220703125,301.4003601074219,295.810546875,298.8477783203125,297.27264404296875,286.1601867675781,1.0,0.8438495993614197,0.2710850238800049,0.2710850238800049,1.0,1.0,-4.671869277954102,0.9720479846000672,3.6998214721679688,-0.8053670525550842,1.0,1.0,0.0,258.4744567871094,242.0,93236.1953125,0.0,7907.36962890625,1.0,278.1499938964844,283.72607421875,298.8103332519531,304.8609313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456093311309814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14745.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.7686014175415039,0.3671053946018219,0.335164338350296,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.9107746481895448,0.6176135540008545,0.5879891514778137,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.9910413026809692,0.7920017242431641,0.5536630749702454,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.8489408493041992,0.5001484155654907,0.4778251945972442,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.6803743243217468,0.2516579627990722,1.1581398248672483,286.1575927734375,284.95001220703125,301.3720703125,295.8102111816406,298.83709716796875,297.27276611328125,286.1574401855469,1.0,0.8412858247756958,0.2708354294300079,0.2708354294300079,1.0,1.0,-4.6704583168029785,0.9707328677177428,3.699725389480591,-0.8061927556991577,1.0,1.0,0.0,252.49868774414065,230.0,93220.875,0.0,7853.62890625,1.0,278.1499938964844,283.72515869140625,298.81005859375,304.8597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455952048301696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14742.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.19482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.7731305360794067,0.3669082522392273,0.3347668051719665,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.9167961478233336,0.6171039342880249,0.5872805714607239,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.996296525001526,0.7939774394035339,0.554853081703186,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.8538501858711243,0.4999882578849792,0.4774425029754638,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549072265625,0.6847588419914246,0.2517536282539367,1.1574556827545166,286.1548156738281,284.95001220703125,301.343505859375,295.80975341796875,298.8262939453125,297.2728271484375,286.1546630859375,1.0,0.8387159109115601,0.270585834980011,0.270585834980011,1.0,1.0,-4.669036865234375,0.9694157838821412,3.699621200561523,-0.8070151805877686,1.0,1.0,0.0,246.52224731445312,230.0,93204.9453125,0.0,7799.89306640625,1.0,278.1499938964844,283.7242126464844,298.80963134765625,304.8583068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455856084823608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14739.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.7772520780563354,0.3667005598545074,0.3343959748744964,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.922347605228424,0.6165817975997925,0.58659827709198,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.9990000128746032,0.7960301041603088,0.5538311004638672,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.8583399653434753,0.49981689453125,0.4770870208740234,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.6887555718421936,0.2518419325351715,1.1569141149520874,286.150634765625,284.95001220703125,301.314697265625,295.8091125488281,298.8153381347656,297.2730407714844,286.1501159667969,1.0,0.8359323143959045,0.2703362703323364,0.2703362703323364,1.0,1.0,-4.664670467376709,0.9673727750778198,3.6972978115081774,-0.8072354197502136,1.0,1.0,0.0,241.21534729003903,218.0,93160.4296875,0.0,7739.15771484375,1.0,278.1499938964844,283.7221374511719,298.8090515136719,304.8563537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455795288085938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14733.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.052978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7802589535713196,0.3664430677890777,0.3340525925159454,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.9263964295387268,0.6160058975219727,0.585943341255188,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.9990000128746032,0.7987372875213623,0.5473290085792542,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.8616515398025513,0.4995968043804168,0.4767612516880035,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.6917208433151245,0.2518972158432007,1.1565489768981934,286.13897705078125,284.95001220703125,301.28564453125,295.8083190917969,298.8059387207031,297.2757568359375,286.13818359375,1.0,0.8325187563896179,0.2701070308685303,0.2701070308685303,1.0,1.0,-4.652416229248047,0.9634907245635986,3.6889257431030273,-0.8064310550689697,1.0,1.0,0.0,237.05860900878903,218.0,93035.703125,0.0,7655.0009765625,1.0,278.1499938964844,283.715087890625,298.8079528808594,304.8502502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455325603485109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14711.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.62841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.7835467457771301,0.3661523461341858,0.3336626589298248,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9308351278305054,0.615384578704834,0.5852322578430176,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9990000128746032,0.8021537661552429,0.5399988889694214,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.8652878999710083,0.4993380606174469,0.4763850271701813,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.6949405670166016,0.2519403100013733,1.1560410261154177,286.12554931640625,284.95001220703125,301.2563171386719,295.8073425292969,298.79852294921875,297.2817687988281,286.12469482421875,1.0,0.8287639617919922,0.2698778212070465,0.2698778212070465,1.0,1.0,-4.638468265533447,0.9592059850692748,3.679262399673462,-0.8054491877555847,1.0,1.0,0.0,232.60516357421875,206.0,92896.2578125,0.0,7561.9443359375,1.0,278.1499938964844,283.7068176269531,298.8063659667969,304.8405456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454020857810974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14684.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.447509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7871695756912231,0.3658430576324463,0.3332403004169464,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.9357033967971802,0.6147281527519226,0.5844734311103821,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.9990000128746032,0.8060934543609619,0.532096803188324,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.8693053722381592,0.4990490972995758,0.4759664535522461,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.6984642744064331,0.2519806325435638,1.15545392036438,286.1113586425781,284.95001220703125,301.2267761230469,295.8061828613281,298.7924499511719,297.2900390625,286.1104736328125,1.0,0.8247283697128296,0.2696486115455627,0.2696486115455627,1.0,1.0,-4.623361587524414,0.9546412229537964,3.668720245361328,-0.8043156266212463,1.0,1.0,0.0,227.8621063232422,206.0,92747.296875,0.0,7462.390625,1.0,278.1499938964844,283.697998046875,298.8045654296875,304.8293762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452096819877625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14656.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3819.706298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.7911047339439392,0.3655242621898651,0.3327996432781219,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.9409320950508118,0.6140457391738892,0.583680272102356,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.9990000128746032,0.8104100227355957,0.5237227082252502,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.8736802339553833,0.4987376928329468,0.4755173027515411,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7022663354873657,0.2520229816436767,1.154833436012268,286.09649658203125,284.95001220703125,301.19696044921875,295.8047790527344,298.7872009277344,297.2998046875,286.0955810546875,1.0,0.8204770088195801,0.2694193720817566,0.2694193720817566,1.0,1.0,-4.607370376586914,0.9498632550239564,3.6575074195861816,-0.8030666708946228,1.0,1.0,0.0,222.9051971435547,194.0,92590.609375,0.0,7358.18896484375,1.0,278.1499938964844,283.6886901855469,298.802734375,304.8175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449834823608398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14627.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.7953558564186096,0.3651990294456482,0.3323456346988678,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9464853405952454,0.6133399605751038,0.5828571915626526,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.9990000128746032,0.8150686025619507,0.5149058699607849,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.878420352935791,0.4984060823917389,0.4750413596630096,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.706345796585083,0.2520695030689239,1.1541974544525146,286.0810546875,284.95001220703125,301.1669006347656,295.8031616210937,298.7826232910156,297.31085205078125,286.080078125,1.0,0.8160321116447449,0.2691901624202728,0.2691901624202728,1.0,1.0,-4.590587139129639,0.9448942542076112,3.645692586898804,-0.8017134070396423,1.0,1.0,0.0,217.76486206054688,194.0,92426.71875,0.0,7250.05078125,1.0,278.1499938964844,283.678955078125,298.8008117675781,304.8050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447326064109802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14596.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653991699219,0.7999060153961182,0.3648699223995209,0.3318832218647003,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.9522963762283324,0.6126147508621216,0.5820103883743286,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.9990000128746032,0.8200170993804932,0.5057111382484436,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.883512556552887,0.4980577826499939,0.4745443761348724,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.7106536030769348,0.2521213889122009,1.1535624265670776,286.0650634765625,284.95001220703125,301.1366271972656,295.80126953125,298.7785949707031,297.3228759765625,286.0640563964844,1.0,0.8114309906959534,0.2691763341426849,0.2691763341426849,1.0,1.0,-4.573157787322998,0.940543293952942,3.6326146125793457,-0.7995019555091858,1.0,1.0,0.0,212.49102783203125,212.0,92256.53125,0.0,7139.041015625,1.0,278.1499938964844,283.6688232421875,298.7987365722656,304.7919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444673657417296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14565.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.985595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.800818681716919,0.3645752668380737,0.3315621316432953,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.953359842300415,0.6119138598442078,0.5812980532646179,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.9990000128746032,0.824819803237915,0.5035440325737,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.8845800161361694,0.4977337718009949,0.4741841852664947,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7117112278938293,0.2522118389606476,1.1536716222763062,286.05718994140625,284.95001220703125,301.10614013671875,295.79913330078125,298.7745056152344,297.33453369140625,286.0570678710937,1.0,0.8107699751853943,0.2691624760627746,0.2691624760627746,1.0,1.0,-4.567930698394775,0.9392346739768982,3.628695964813232,-0.7992588877677917,1.0,1.0,0.0,211.19161987304688,212.0,92208.4375,0.0,7108.19677734375,1.0,278.1499938964844,283.6645812988281,298.7966613769531,304.7814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442157745361328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14551.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.7995774745941162,0.3643158078193664,0.331352025270462,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.9516538381576538,0.6112569570541382,0.5807009935379028,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.9990000128746032,0.8288092017173767,0.5055068731307983,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8832471966743469,0.4974454641342163,0.4739355146884918,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7109085321426392,0.2523237466812134,1.1543126106262207,286.0575866699219,284.95001220703125,301.07537841796875,295.7967224121094,298.76715087890625,297.3415222167969,286.0577697753906,1.0,0.8117170929908752,0.2691486477851867,0.2691486477851867,1.0,1.0,-4.57022762298584,0.939747393131256,3.6304800510406494,-0.7997456192970276,1.0,1.0,0.0,212.2428131103516,230.0,92235.3046875,0.0,7125.5654296875,1.0,278.1499938964844,283.66571044921875,298.7951354980469,304.77813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944097101688385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14553.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.632080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7968764901161194,0.3640753924846649,0.3312180042266845,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.9480387568473816,0.610647976398468,0.5802011489868164,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.9990000128746032,0.8319922685623169,0.51031094789505,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06201171875,0.8803009986877441,0.4971881806850433,0.4737727642059326,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.708800196647644,0.2524385452270508,1.155266046524048,286.06207275390625,284.95001220703125,301.04443359375,295.79400634765625,298.7565002441406,297.3433837890625,286.0624694824219,1.0,0.813999593257904,0.2691348195075989,0.2691348195075989,1.0,1.0,-4.577639579772949,0.9415045380592346,3.63613510131836,-0.8008779883384705,1.0,1.0,0.0,214.9149627685547,230.0,92306.7421875,0.0,7176.0166015625,1.0,278.1499938964844,283.66961669921875,298.7937316894531,304.7792663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94413423538208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14565.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.968505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.7930799126625061,0.3638429343700409,0.331138402223587,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.942929983139038,0.6100780963897705,0.5797868967056274,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.9990000128746032,0.8344418406486511,0.5173361301422119,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.8761659264564514,0.4969573020935058,0.4736814498901367,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.7056546211242676,0.2525460720062256,1.1564228534698486,286.06964111328125,284.95001220703125,301.01324462890625,295.7909851074219,298.743408203125,297.3414611816406,286.0702209472656,1.0,0.8173258900642395,0.2691209614276886,0.2691209614276886,1.0,1.0,-4.58900260925293,0.9442213773727416,3.6447811126708975,-0.8025075197219849,1.0,1.0,0.0,218.88912963867188,248.0,92412.2109375,0.0,7252.6845703125,1.0,278.1499938964844,283.6756591796875,298.7920227050781,304.7830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443052411079408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14582.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.78846675157547,0.3636114001274109,0.3310990333557129,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.936644971370697,0.6095367074012756,0.5794425010681152,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.9990000128746032,0.8362236618995667,0.5261443853378296,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.8711678385734558,0.4967488944530487,0.4736509621143341,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07916259765625,0.7017395496368408,0.2526401877403259,1.1577144861221311,286.07958984375,284.95001220703125,300.9818725585937,295.7876281738281,298.7281799316406,297.33624267578125,286.0802917480469,1.0,0.8214943408966064,0.2689097821712494,0.2689097821712494,1.0,1.0,-4.603495597839356,0.9469854831695556,3.6565098762512207,-0.805241584777832,1.0,1.0,0.0,223.9540405273437,248.0,92543.3515625,0.0,7350.97119140625,1.0,278.1499938964844,283.6833190917969,298.7898864746094,304.7886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944590985774994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14605.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.10546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.7833212018013,0.3633748590946197,0.3310861885547638,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.9295535683631896,0.609013557434082,0.5791494250297546,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.9990000128746032,0.8374238610267639,0.5362803936004639,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.8656315803527832,0.4965578913688659,0.4736691117286682,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.6972997784614563,0.2527165710926056,1.1590789556503296,286.0911865234375,284.95001220703125,300.95025634765625,295.783935546875,298.711181640625,297.3283996582031,286.0919494628906,1.0,0.8262948989868164,0.2686985731124878,0.2686985731124878,1.0,1.0,-4.620275497436523,0.9502496123313904,3.6700260639190674,-0.8083162307739258,1.0,1.0,0.0,229.8846130371093,251.0,92691.9765625,0.0,7466.02978515625,1.0,278.1499938964844,283.69207763671875,298.7872009277344,304.7952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944968044757843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14630.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.519287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.7795023322105408,0.3631122708320617,0.3310148417949676,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.924251139163971,0.6084814667701721,0.5788147449493408,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.9990000128746032,0.8383060097694397,0.5438978672027588,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.8615756630897522,0.4963612258434295,0.473646342754364,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.6940282583236694,0.2527576684951782,1.1600980758666992,286.09979248046875,284.95001220703125,300.91845703125,295.7799072265625,298.6930847167969,297.3190612792969,286.1001892089844,1.0,0.8295753002166748,0.2684873938560486,0.2684873938560486,1.0,1.0,-4.632583618164063,0.9524118900299072,3.6801719665527344,-0.8105893135070801,1.0,1.0,0.0,234.4112091064453,251.0,92791.7265625,0.0,7552.2939453125,1.0,278.1499938964844,283.6986083984375,298.7839050292969,304.8009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454076290130616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14649.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.7763306498527527,0.362823337316513,0.3308949470520019,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.919858455657959,0.607928991317749,0.5784398317337036,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9990000128746032,0.8392320871353149,0.5502594709396362,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.8582475781440735,0.4961515665054321,0.473588615655899,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.691320538520813,0.2527720332145691,1.1608539819717407,286.1051025390625,284.95001220703125,300.8864440917969,295.7754821777344,298.67547607421875,297.3104248046875,286.1054077148437,1.0,0.8324031829833984,0.268276184797287,0.268276184797287,1.0,1.0,-4.642414093017578,0.9539747834205629,3.68843936920166,-0.8126572966575623,1.0,1.0,0.0,238.2126007080078,254.0,92863.140625,0.0,7623.009765625,1.0,278.1499938964844,283.7030639648437,298.7796936035156,304.8030090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458395838737488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14661.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.7735700011253357,0.3625149428844452,0.3307400345802307,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.9160628914833068,0.6073574423789978,0.5780311226844788,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.9990000128746032,0.8402314782142639,0.5558168292045593,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8553802371025085,0.4959293007850647,0.4735036194324493,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.6889728903770447,0.2527685165405273,1.16143798828125,286.10888671875,284.95001220703125,300.854248046875,295.77069091796875,298.6583557128906,297.3027038574219,286.1091003417969,1.0,0.8348298668861389,0.2680650055408478,0.2680650055408478,1.0,1.0,-4.650636672973633,0.9551454186439514,3.695491313934326,-0.8145222067832947,1.0,1.0,0.0,241.55227661132807,254.0,92917.265625,0.0,7683.65771484375,1.0,278.1499938964844,283.7064208984375,298.7747802734375,304.802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462428689002992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14669.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.05224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772360,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7711210250854492,0.3621925413608551,0.3305591642856598,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9127318263053894,0.6067699193954468,0.577594518661499,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.8412988185882568,0.5607582926750183,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.8528584241867065,0.4956957697868347,0.4733957052230835,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.68690025806427,0.2527529597282409,1.1618995666503906,286.11151123046875,284.95001220703125,300.82183837890625,295.7655029296875,298.6416320800781,297.2957763671875,286.1116638183594,1.0,0.8369507193565369,0.2676806449890136,0.2676806449890136,1.0,1.0,-4.657637596130371,0.955388844013214,3.702248573303223,-0.8168607354164124,1.0,1.0,0.0,244.535385131836,257.0,92958.2890625,0.0,7736.58154296875,1.0,278.1499938964844,283.708984375,298.7694091796875,304.8008117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466238021850586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14675.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7689299583435059,0.3618587553501129,0.3303568661212921,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.9097923636436462,0.6061678528785706,0.5771329998970032,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.9990000128746032,0.8424272537231445,0.5651803016662598,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8506197333335876,0.4954513609409332,0.4732668399810791,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.6850571036338806,0.2527285516262054,1.1622638702392578,286.1131591796875,284.95001220703125,300.78924560546875,295.7599182128906,298.62530517578125,297.28955078125,286.11328125,1.0,0.8388132452964783,0.2672963142395019,0.2672963142395019,1.0,1.0,-4.663612365722656,0.9553385972976683,3.708273887634277,-0.8191131949424744,1.0,1.0,0.0,247.214111328125,257.0,92988.3359375,0.0,7782.9375,1.0,278.1499938964844,283.7108459472656,298.7636108398437,304.7975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469849467277528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14678.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7669294476509094,0.3615166544914245,0.3301389813423157,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.9071527123451232,0.6055541634559631,0.5766521692276001,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.9990000128746032,0.8435982465744019,0.5692200064659119,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8485884666442871,0.4951980412006378,0.4731215238571167,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.683384120464325,0.2526983618736267,1.162561297416687,286.1141052246094,284.95001220703125,300.7564697265625,295.7538757324219,298.6092834472656,297.283935546875,286.1141662597656,1.0,0.8404864072799683,0.2669119536876678,0.2669119536876678,1.0,1.0,-4.668837547302246,0.9551047682762146,3.7137327194213854,-0.8212711811065674,1.0,1.0,0.0,249.6690826416016,260.0,93010.125,0.0,7824.470703125,1.0,278.1499938964844,283.71221923828125,298.7574462890625,304.7933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947335720062256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14679.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.7650963068008423,0.3611668050289154,0.3299069404602051,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.9047802090644836,0.6049293875694275,0.5761533975601196,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.9990000128746032,0.8448039889335632,0.5729167461395264,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.8467382192611694,0.4949359893798828,0.4729606509208679,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.6818616390228271,0.2526632249355316,1.1628000736236572,286.1144104003906,284.95001220703125,300.7234802246094,295.7474060058594,298.5935363769531,297.2788391113281,286.11444091796875,1.0,0.8419890403747559,0.2665275931358337,0.2665275931358337,1.0,1.0,-4.673388481140137,0.954706370830536,3.718682289123535,-0.8233438730239868,1.0,1.0,0.0,251.9207305908203,260.0,93024.4140625,0.0,7861.63037109375,1.0,278.1499938964844,283.713134765625,298.7508850097656,304.7880554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476775527000428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14679.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7633827924728394,0.3608109951019287,0.3296646475791931,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9026110768318176,0.6042957305908203,0.5756409764289856,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.8460267186164856,0.5763726830482483,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.8450166583061218,0.4946669638156891,0.4727880656719208,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.6804467439651489,0.2526247203350067,1.1629990339279177,286.1142272949219,284.95001220703125,300.6903381347656,295.740478515625,298.57794189453125,297.2741394042969,286.1142272949219,1.0,0.8433722257614136,0.2661432325839996,0.2661432325839996,1.0,1.0,-4.677465915679932,0.9541922211647034,3.723273754119873,-0.8253564238548279,1.0,1.0,0.0,254.0310516357422,263.0,93033.0546875,0.0,7895.72998046875,1.0,278.1499938964844,283.71368408203125,298.7439270019531,304.7819519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480189085006714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14678.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.761777400970459,0.3604490458965301,0.3294123411178589,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9005947113037109,0.6036531329154968,0.5751153230667114,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9990000128746032,0.8472599387168884,0.5796065926551819,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.843410849571228,0.4943909049034118,0.4726040363311767,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.6791294813156128,0.2525829970836639,1.1631609201431274,286.11358642578125,284.95001220703125,300.65704345703125,295.73309326171875,298.5625,297.269775390625,286.11358642578125,1.0,0.8446441292762756,0.2658832669258117,0.2658832669258117,1.0,1.0,-4.681102752685547,0.9540233612060548,3.727079391479492,-0.8268606662750244,1.0,1.0,0.0,256.00958251953125,263.0,93036.3125,0.0,7926.95947265625,1.0,278.1499938964844,283.71392822265625,298.73651123046875,304.7750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483596682548524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14675.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.1728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.760248601436615,0.3600819706916809,0.3291525244712829,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8986669778823853,0.6030031442642212,0.5745795965194702,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9990000128746032,0.8484910726547241,0.5826884508132935,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8418866395950317,0.4941092431545257,0.4724115133285522,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.677881121635437,0.2525386214256286,1.1632963418960571,286.11260986328125,284.95001220703125,300.62353515625,295.7252197265625,298.5471496582031,297.2656555175781,286.1125793457031,1.0,0.8458396792411804,0.2656232714653015,0.2656232714653015,1.0,1.0,-4.684432506561279,0.9538108706474304,3.730621814727783,-0.8282942175865173,1.0,1.0,0.0,257.8993835449219,266.0,93035.359375,0.0,7956.224609375,1.0,278.1499938964844,283.7138977050781,298.7286682128906,304.76739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948707401752472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14672.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.7587877511978149,0.3597094118595123,0.3288851678371429,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.8968184590339661,0.6023455858230591,0.574033796787262,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.9990000128746032,0.8497132658958435,0.5856333374977112,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.8404346704483032,0.4938218593597412,0.4722107052803039,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.6766940355300903,0.2524914741516113,1.163406252861023,286.1112976074219,284.95001220703125,300.58990478515625,295.71685791015625,298.5318603515625,297.2617492675781,286.1112365722656,1.0,0.8469656109809875,0.2653632760047912,0.2653632760047912,1.0,1.0,-4.687480449676514,0.95352965593338,3.7339508533477774,-0.8296912908554077,1.0,1.0,0.0,259.708740234375,266.0,93030.34375,0.0,7983.6865234375,1.0,278.1499938964844,283.713623046875,298.7203674316406,304.7589416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949061155319214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14667.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.757377028465271,0.3593318462371826,0.3286115825176239,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8950275182723999,0.6016812920570374,0.5734797716140747,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9990000128746032,0.8509193658828735,0.5884819626808167,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8390356302261353,0.4935296773910522,0.4720034003257751,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.6755515933036804,0.2524417042732239,1.1634958982467651,286.1097412109375,284.95001220703125,300.5560913085937,295.7079772949219,298.5166015625,297.25799560546875,286.1096496582031,1.0,0.8480417728424072,0.2651033103466034,0.2651033103466034,1.0,1.0,-4.690321922302246,0.9531981348991394,3.737123727798462,-0.8310614824295044,1.0,1.0,0.0,261.4629211425781,269.0,93021.8671875,0.0,8009.8623046875,1.0,278.1499938964844,283.7131652832031,298.7115783691406,304.74981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494258761405944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14662.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.78857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7560074329376221,0.3589487373828888,0.3283317685127258,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.8932838439941406,0.601009726524353,0.5729175209999084,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.9990000128746032,0.8521051406860352,0.5912270545959473,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.837679922580719,0.4932324886322021,0.4717898666858673,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.674445629119873,0.2523889541625976,1.1635658740997314,286.1078796386719,284.95001220703125,300.5220947265625,295.6985778808594,298.5013732910156,297.2543640136719,286.1077880859375,1.0,0.8490699529647827,0.2648433148860931,0.2648433148860931,1.0,1.0,-4.69294548034668,0.9528135657310486,3.740132093429565,-0.8324013948440552,1.0,1.0,0.0,263.1713562011719,269.0,93009.7421875,0.0,8034.77734375,1.0,278.1499938964844,283.71246337890625,298.7022705078125,304.7398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498007893562316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14656.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.167236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
