time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.7546447515487671,0.3585592806339264,0.3280471563339233,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8915448784828186,0.6003303527832031,0.5723488330841064,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.9990000128746032,0.8532739877700806,0.5937694907188416,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.8363306522369385,0.4929298162460327,0.4715719521045685,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.6733437776565552,0.2523325085639953,1.1636232137680054,286.10565185546875,284.95001220703125,300.48797607421875,295.6886291503906,298.4861755371094,297.2508850097656,286.10552978515625,1.0,0.8500481247901917,0.2645971775054931,0.2645971775054931,1.0,1.0,-4.695227146148682,0.9523965120315552,3.742830753326416,-0.83363938331604,1.0,1.0,0.0,264.877197265625,272.0,92992.671875,0.0,8058.2294921875,1.0,278.1499938964844,283.71148681640625,298.69244384765625,304.72918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501875042915344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14648.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773020,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.7532567977905273,0.3581621646881103,0.3277586698532104,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.8897700905799866,0.5996418595314026,0.5717747807502747,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.9990000128746032,0.8544461131095886,0.595974862575531,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.8349528312683105,0.492620587348938,0.4713509380817413,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.6722150444984436,0.2522712349891662,1.1636730432510376,286.1029052734375,284.95001220703125,300.4537048339844,295.6781616210937,298.47100830078125,297.24755859375,286.1027526855469,1.0,0.8509643077850342,0.2643510103225708,0.2643510103225708,1.0,1.0,-4.69696855545044,0.951852798461914,3.745115756988525,-0.8347938060760498,1.0,1.0,0.0,266.6200256347656,272.0,92968.609375,0.0,8079.69970703125,1.0,278.1499938964844,283.7101135253906,298.6820983886719,304.71759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505863785743712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14640.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.2431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773080,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.7518268823623657,0.3577555418014526,0.3274657428264618,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.8879387974739075,0.5989420413970947,0.5711946487426758,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.9990000128746032,0.855650782585144,0.5977252125740051,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.8335283994674683,0.4923029839992523,0.4711263477802276,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.099609375,0.6710435748100281,0.2522040605545044,1.1637147665023804,286.09942626953125,284.95001220703125,300.4192810058594,295.6671142578125,298.4559631347656,297.2445373535156,286.0992431640625,1.0,0.8518016338348389,0.2641048729419708,0.2641048729419708,1.0,1.0,-4.697993278503418,0.9511368870735168,3.746856451034546,-0.8358447551727295,1.0,1.0,0.0,268.4183959960937,275.0,92935.8125,0.0,8098.56494140625,1.0,278.1499938964844,283.7082214355469,298.671142578125,304.7049255371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509944319725036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14629.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.916259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773140,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.7503673434257507,0.3573375642299652,0.3271656334400177,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.8860669732093811,0.5982284545898438,0.5706049799919128,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.9984483122825624,0.8569143414497375,0.5990008115768433,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.8320701122283936,0.4919750392436981,0.4708953499794006,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.6698411703109741,0.2521299123764038,1.1637388467788696,286.09521484375,284.95001220703125,300.3847045898437,295.655517578125,298.4411315917969,297.2419128417969,286.094970703125,1.0,0.8525471687316895,0.2638587057590484,0.2638587057590484,1.0,1.0,-4.698247909545898,0.9502367377281188,3.748011112213135,-0.8367906808853149,1.0,1.0,0.0,270.2521667480469,275.0,92893.7109375,0.0,8114.41748046875,1.0,278.1499938964844,283.7057800292969,298.6595764160156,304.69097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514057636260986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14617.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.61767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773200,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.74891597032547,0.3569101095199585,0.3268572092056274,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.8842027187347412,0.5975027084350586,0.570004403591156,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.9976220726966858,0.8582372665405273,0.5999911427497864,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.830618143081665,0.4916379451751709,0.4706562161445617,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.6686442494392395,0.2520501017570495,1.16373872756958,286.09039306640625,284.95001220703125,300.3500061035156,295.643310546875,298.4264831542969,297.2396850585937,286.09014892578125,1.0,0.8532194495201111,0.2636125683784485,0.2636125683784485,1.0,1.0,-4.697981357574463,0.9492124915122986,3.74876880645752,-0.8376708030700684,1.0,1.0,0.0,272.0750732421875,278.0,92844.7734375,0.0,8127.978515625,1.0,278.1499938964844,283.7029113769531,298.6474609375,304.67596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518255591392516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14603.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.393310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773260,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.7474846243858337,0.3564240932464599,0.3265214264392853,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.8823681473731995,0.5967152714729309,0.5693724155426025,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.9968074560165404,0.8595512509346008,0.6009550094604492,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.8291884064674377,0.491241991519928,0.4703885018825531,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.6674585938453674,0.2519132196903229,1.163616180419922,286.08514404296875,284.95001220703125,300.31512451171875,295.6307067871094,298.41168212890625,297.2372741699219,286.0848388671875,1.0,0.8538287878036499,0.2633981108665466,0.2633981108665466,1.0,1.0,-4.697378158569336,0.948223352432251,3.749154567718506,-0.838386058807373,1.0,1.0,0.0,273.8554382324219,278.0,92790.2109375,0.0,8139.71923828125,1.0,278.1499938964844,283.69970703125,298.63482666015625,304.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522353410720824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14587.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773320,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.7459579706192017,0.3558526039123535,0.3261196315288543,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.8804313540458679,0.5958380103111267,0.5686678290367126,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.9959136843681335,0.8607963919639587,0.6018897294998169,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.8276627063751221,0.4907580912113189,0.4700501561164856,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792541503906,0.6661549210548401,0.2516840994358063,1.1631497144699097,286.0789794921875,284.95001220703125,300.2800598144531,295.617919921875,298.3963623046875,297.2342529296875,286.07861328125,1.0,0.854341447353363,0.2631836533546448,0.2631836533546448,1.0,1.0,-4.695892333984375,0.9470312595367432,3.748861074447632,-0.8389590978622437,1.0,1.0,0.0,275.7062072753906,281.0,92724.0625,0.0,8148.2529296875,1.0,278.1499938964844,283.6958312988281,298.6219177246094,304.6429443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952628493309021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14570.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.7443562150001526,0.3552152812480926,0.3256547451019287,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.8784158825874329,0.594889223575592,0.5678924918174744,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.9949500560760498,0.861973762512207,0.6027812361717224,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.8260594606399536,0.4902046620845794,0.469642698764801,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.664749264717102,0.251378983259201,1.1623291969299316,286.0717468261719,284.95001220703125,300.2447814941406,295.6049194335937,298.38067626953125,297.230712890625,286.07135009765625,1.0,0.8547492623329163,0.2629692256450653,0.2629692256450653,1.0,1.0,-4.693503379821777,0.9456241726875304,3.747879266738892,-0.8394081592559814,1.0,1.0,0.0,277.6024169921875,281.0,92646.1484375,0.0,8153.275390625,1.0,278.1499938964844,283.6912841796875,298.6087646484375,304.6249389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530047178268432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14550.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773440,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638732910156,0.7427191138267517,0.3545280694961548,0.3251419067382812,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.8763667345046997,0.5938849449157715,0.5670619010925293,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.9939428567886353,0.8630703091621399,0.6036253571510315,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.8244165182113647,0.4895961582660675,0.4691809713840484,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06402587890625,0.6632851362228394,0.2510151863098144,1.161227464675903,286.0636901855469,284.95001220703125,300.2093200683594,295.5917358398437,298.3646545410156,297.2267150878906,286.0632019042969,1.0,0.8550625443458557,0.2627547681331634,0.2627547681331634,1.0,1.0,-4.690383434295654,0.9440434575080872,3.746340274810791,-0.8397571444511414,1.0,1.0,0.0,279.50830078125,284.0,92558.53125,0.0,8155.2392578125,1.0,278.1499938964844,283.68609619140625,298.5954284667969,304.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533653259277344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14529.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773500,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7410580515861511,0.3537924885749817,0.3245834112167358,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.8742977380752563,0.592826247215271,0.5661777853965759,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.9928937554359436,0.8640619516372681,0.604404091835022,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8227431774139404,0.4889318943023681,0.4686653017997741,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.6617756485939026,0.250595360994339,1.1598581075668335,286.05474853515625,284.95001220703125,300.1736755371094,295.5783996582031,298.3482666015625,297.2221984863281,286.0542297363281,1.0,0.8552760481834412,0.2625403106212616,0.2625403106212616,1.0,1.0,-4.686532974243164,0.9422893524169922,3.744243621826172,-0.8400052785873413,1.0,1.0,0.0,281.4092102050781,284.0,92461.171875,0.0,8154.02978515625,1.0,278.1499938964844,283.68035888671875,298.5819091796875,304.5862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537074565887452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14506.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.2998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773560,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7393884062767029,0.3530159592628479,0.3239858150482178,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.8722270131111145,0.5917205810546875,0.5652471780776978,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9918136596679688,0.8649689555168152,0.6051169633865356,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.8210532069206238,0.4882203340530395,0.4681020081043243,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.6602404117584229,0.2501278817653656,1.1582614183425903,286.0450439453125,284.95001220703125,300.13787841796875,295.5648498535156,298.3315734863281,297.21734619140625,286.04449462890625,1.0,0.8553970456123352,0.2623778283596039,0.2623778283596039,1.0,1.0,-4.682041168212891,0.9405721426010132,3.741469144821167,-0.8399767875671387,1.0,1.0,0.0,283.2910461425781,287.0,92355.1640625,0.0,8149.9228515625,1.0,278.1499938964844,283.6741027832031,298.56817626953125,304.565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540325999259948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14481.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773620,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.7377209067344666,0.3522037863731384,0.323354035615921,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.8701675534248352,0.590573251247406,0.5642750859260559,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.990717887878418,0.8658143877983093,0.6057802438735962,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.8193570375442505,0.4874686300754547,0.4674977660179138,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.6586931347846985,0.249618798494339,1.1564651727676392,286.0346984863281,284.95001220703125,300.1018981933594,295.5511169433594,298.314697265625,297.2123107910156,286.0340881347656,1.0,0.8554345965385437,0.2622153460979461,0.2622153460979461,1.0,1.0,-4.677000045776367,0.9387378096580504,3.738262414932251,-0.8398601412773132,1.0,1.0,0.0,285.1441345214844,287.0,92241.625,0.0,8143.24169921875,1.0,278.1499938964844,283.6673583984375,298.5543212890625,304.5443725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543426036834716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14454.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773680,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7360607981681824,0.3513618111610412,0.3226937055587768,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.8681254386901855,0.5893904566764832,0.5632678866386414,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.9896145462989808,0.8666115999221802,0.6064069867134094,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238952636719,0.8176591396331787,0.4866837859153747,0.4668601155281067,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.6571428775787354,0.2490751296281814,1.1545031070709229,286.0238037109375,284.95001220703125,300.0657958984375,295.5372314453125,298.2976989746094,297.2071533203125,286.0231628417969,1.0,0.8554021716117859,0.2620528936386108,0.2620528936386108,1.0,1.0,-4.6715087890625,0.936797022819519,3.734711885452272,-0.8396814465522766,1.0,1.0,0.0,286.96807861328125,290.0,92121.7890625,0.0,8134.4169921875,1.0,278.1499938964844,283.6602478027344,298.540283203125,304.5224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546408653259276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14427.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773740,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.7344068884849548,0.3504888415336609,0.3220040202140808,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.8661008477210999,0.5881704092025757,0.5622240304946899,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.9885047674179076,0.8673598766326904,0.6069977879524231,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8159576058387756,0.4858650267124176,0.4661884605884552,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.655589759349823,0.2484960108995437,1.1523717641830444,286.0123596191406,284.95001220703125,300.0295104980469,295.5231628417969,298.2806091308594,297.201904296875,286.01171875,1.0,0.8552980422973633,0.2618904113769531,0.2618904113769531,1.0,1.0,-4.6655592918396,0.934747874736786,3.730811595916748,-0.8394392728805542,1.0,1.0,0.0,288.7610168457031,290.0,91995.515625,0.0,8123.40771484375,1.0,278.1499938964844,283.6527404785156,298.5260925292969,304.4999084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954925775527954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14398.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773800,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.7327597141265869,0.3495900630950928,0.3212901651859283,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8640941381454468,0.5869187712669373,0.5611494779586792,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9873895049095154,0.868066668510437,0.6075592041015625,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8142513036727905,0.4850181639194488,0.4654891192913055,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6540381908416748,0.2478877902030944,1.150102972984314,286.00048828125,284.95001220703125,299.9930725097656,295.5089416503906,298.2634582519531,297.1966552734375,285.99981689453125,1.0,0.855135977268219,0.2617279291152954,0.2617279291152954,1.0,1.0,-4.65923547744751,0.9326104521751404,3.726625204086304,-0.8391449451446533,1.0,1.0,0.0,290.5290222167969,293.0,91863.8828125,0.0,8110.62841796875,1.0,278.1499938964844,283.6448974609375,298.5117492675781,304.47686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552015066146852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14369.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773860,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7311161756515503,0.3486649394035339,0.3205517828464508,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.8621034622192383,0.585634708404541,0.5600435733795166,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.9862669706344604,0.8687306642532349,0.6080904006958008,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8125360012054443,0.4841427206993103,0.464761883020401,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.6524870991706848,0.2472502887248993,1.1476969718933103,285.9881591796875,284.95001220703125,299.9565124511719,295.4945373535156,298.2462463378906,297.1913757324219,285.9874572753906,1.0,0.8549161553382874,0.2616201639175415,0.2616201639175415,1.0,1.0,-4.652534008026123,0.9305815696716307,3.721952438354492,-0.8386003375053406,1.0,1.0,0.0,292.2738342285156,293.0,91726.8359375,0.0,8096.08544921875,1.0,278.1499938964844,283.6367492675781,298.49725341796875,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554672241210938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14338.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773920,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.729473888874054,0.3477153480052948,0.3197909593582153,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8601268529891968,0.5843201279640198,0.5589085817337036,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.9851351976394652,0.8693532943725586,0.6085930466651917,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.8108075857162476,0.4832407832145691,0.4640091359615326,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.6509369611740112,0.2465861439704895,1.1451677083969116,285.9754333496094,284.95001220703125,299.9198303222656,295.4800109863281,298.2289428710937,297.18609619140625,285.9747009277344,1.0,0.8546453714370728,0.26151242852211,0.26151242852211,1.0,1.0,-4.64548921585083,0.9284850358963012,3.7170042991638175,-0.8379943370819092,1.0,1.0,0.0,294.00048828125,296.0,91584.8203125,0.0,8079.97607421875,1.0,278.1499938964844,283.6282958984375,298.48260498046875,304.4292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557244777679444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14307.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.383544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773980,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.7278301119804382,0.3467408716678619,0.3190073668956756,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.8581629991531372,0.5829744338989258,0.5577437877655029,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.9839931726455688,0.8699339032173157,0.6090664267539978,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.8090620040893555,0.4823119938373565,0.4632305800914764,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.6493868827819824,0.2458950579166412,1.1425141096115112,285.9622802734375,284.95001220703125,299.8830261230469,295.4653015136719,298.2116394042969,297.1807861328125,285.9615478515625,1.0,0.8543233871459961,0.2614046931266784,0.2614046931266784,1.0,1.0,-4.638095855712891,0.9263059496879578,3.711789846420288,-0.8373395800590515,1.0,1.0,0.0,295.7098388671875,296.0,91437.765625,0.0,8062.2939453125,1.0,278.1499938964844,283.6195373535156,298.46783447265625,304.4046630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559727311134338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14274.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774040,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7261819839477539,0.3457430601119995,0.3182026445865631,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8562102913856506,0.5815991759300232,0.5565511584281921,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.9828387498855592,0.870473325252533,0.60951167345047,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.807294487953186,0.4813579320907593,0.4624280333518982,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.6478371024131775,0.2451791316270828,1.1397473812103271,285.9487609863281,284.95001220703125,299.8460998535156,295.4504699707031,298.1942749023437,297.1755065917969,285.947998046875,1.0,0.8539556860923767,0.2612969279289245,0.2612969279289245,1.0,1.0,-4.630380630493164,0.924050509929657,3.7063302993774414,-0.8366400003433228,1.0,1.0,0.0,297.40643310546875,299.0,91286.03125,0.0,8043.19970703125,1.0,278.1499938964844,283.6105041503906,298.4529113769531,304.379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562131762504578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14241.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774100,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.7245259881019592,0.3447214663028717,0.3173764646053314,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.8542670607566833,0.5801936388015747,0.5553300380706787,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.9816702008247375,0.8709704279899597,0.609927773475647,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.8055000305175781,0.4803780615329742,0.4616010785102844,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.6462863683700562,0.244438037276268,1.1368664503097534,285.93487548828125,284.95001220703125,299.80908203125,295.4354858398437,298.1768798828125,297.17022705078125,285.9340515136719,1.0,0.8535422086715698,0.261189192533493,0.261189192533493,1.0,1.0,-4.62233829498291,0.9217175245285034,3.700620889663696,-0.8358947038650513,1.0,1.0,0.0,299.0917358398437,299.0,91129.5546875,0.0,8022.6904296875,1.0,278.1499938964844,283.6011962890625,298.4378356933594,304.35418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956445336341858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14207.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.83642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774160,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7228603363037109,0.343678206205368,0.3165308535099029,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.8523333072662354,0.5787603259086609,0.5540828108787537,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.9804874062538148,0.8714280128479004,0.6103168725967407,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8036909103393555,0.4793746769428253,0.460752010345459,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.644736111164093,0.2436742931604385,1.1338832378387451,285.9206237792969,284.95001220703125,299.77197265625,295.4203491210937,298.159423828125,297.1649475097656,285.9197692871094,1.0,0.85308837890625,0.2611284255981445,0.2611284255981445,1.0,1.0,-4.6140007972717285,0.919483244419098,3.6945176124572754,-0.8349396586418152,1.0,1.0,0.0,300.7686462402344,302.0,90968.75,0.0,8000.93115234375,1.0,278.1499938964844,283.59161376953125,298.4226379394531,304.3282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566705226898192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14172.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.851806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774220,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7211794257164001,0.3426108956336975,0.3156637251377105,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.8504059314727783,0.5772960186004639,0.552806556224823,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.979287087917328,0.8718408346176147,0.6106753945350647,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8018774390220642,0.4783450663089752,0.4598783254623413,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.643183171749115,0.2428855150938034,1.1307876110076904,285.9059753417969,284.95001220703125,299.7347412109375,295.40509033203125,298.1419677734375,297.15966796875,285.9051208496094,1.0,0.8525905013084412,0.2610676884651184,0.2610676884651184,1.0,1.0,-4.605335712432861,0.9171823859214784,3.6881532669067374,-0.833927571773529,1.0,1.0,0.0,302.43798828125,302.0,90803.1953125,0.0,7977.80419921875,1.0,278.1499938964844,283.58172607421875,298.40728759765625,304.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568865299224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14136.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774280,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7194830775260925,0.3415235579013824,0.3147787749767303,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8484873175621033,0.5758056640625,0.5515060424804688,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9780715107917786,0.8722156882286072,0.6110081076622009,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8000624179840088,0.4772935211658478,0.4589841663837433,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.6416310667991638,0.2420760244131088,1.1275992393493652,285.8910217285156,284.95001220703125,299.69744873046875,295.38970947265625,298.1244812011719,297.1544189453125,285.89013671875,1.0,0.8520566821098328,0.2610069513320923,0.2610069513320923,1.0,1.0,-4.596397876739502,0.9148163795471193,3.681581497192383,-0.8328778743743896,1.0,1.0,0.0,304.1015319824219,290.0,90633.65625,0.0,7953.56591796875,1.0,278.1499938964844,283.5716247558594,298.391845703125,304.2751770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957096517086029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14100.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774340,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.7192864418029785,0.3404179811477661,0.3137621283531189,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.8484184145927429,0.5742879509925842,0.5500603318214417,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.9788772463798524,0.8725501298904419,0.6112250685691833,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.8000935912132263,0.4762192070484161,0.4579488337039947,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.6414143443107605,0.2412458658218383,1.1237468719482422,285.874755859375,284.95001220703125,299.6600646972656,295.3741760253906,298.10699462890625,297.1492004394531,285.8737487792969,1.0,0.8498204350471497,0.2609461843967438,0.2609461843967438,1.0,1.0,-4.585700511932373,0.9120291471481324,3.673671245574951,-0.8315579891204834,1.0,1.0,0.0,302.6700134277344,290.0,90445.4140625,0.0,7897.76611328125,1.0,278.1499938964844,283.5605773925781,298.376220703125,304.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572960138320924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14061.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.446044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774400,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7198105454444885,0.3393042087554931,0.312680035829544,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.8492308259010315,0.572748601436615,0.5485347509384155,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.9806303977966307,0.872847318649292,0.6113733649253845,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.8010071516036987,0.4751287400722503,0.4568384289741516,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.6418309211730957,0.240404412150383,1.1195533275604248,285.8572692871094,284.95001220703125,299.62261962890625,295.3585510253906,298.08953857421875,297.1440734863281,285.8562316894531,1.0,0.847048282623291,0.2608854472637176,0.2608854472637176,1.0,1.0,-4.574068546295166,0.9090206027030944,3.6650478839874254,-0.830154538154602,1.0,1.0,0.0,299.7611694335937,278.0,90246.03125,0.0,7826.77783203125,1.0,278.1499938964844,283.5487060546875,298.3603820800781,304.21893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574717879295348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14020.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774460,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.7207926511764526,0.3381832242012024,0.3115581274032593,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392639160156,0.8506094217300415,0.5711892247200012,0.546954870223999,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390808105469,0.9829484820365906,0.8731082677841187,0.611470639705658,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8024846315383911,0.4740235209465027,0.4556788206100464,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.642655074596405,0.2395540177822113,1.1151502132415771,285.83917236328125,284.95001220703125,299.5850830078125,295.3428039550781,298.0721130371094,297.1390380859375,285.8381042480469,1.0,0.8438497185707092,0.2608799338340759,0.2608799338340759,1.0,1.0,-4.5618391036987305,0.9060660004615784,3.6557729244232178,-0.8284830451011658,1.0,1.0,0.0,295.9505615234375,278.0,90039.328125,0.0,7746.6240234375,1.0,278.1499938964844,283.5364074707031,298.34442138671875,304.1893920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957622528076172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13977.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774520,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.7221015095710754,0.337054580450058,0.3104075789451599,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.8524034023284912,0.569610595703125,0.5453336238861084,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.9856319427490234,0.8733344078063965,0.6115267276763916,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.8043704032897949,0.4729041457176208,0.4544825851917267,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.6437781453132629,0.2386953830718994,1.1105988025665283,285.8205871582031,284.95001220703125,299.5475158691406,295.3269348144531,298.05474853515625,297.13409423828125,285.8194885253906,1.0,0.8403541445732117,0.2608744502067566,0.2608744502067566,1.0,1.0,-4.549170970916748,0.9030192494392396,3.646151781082153,-0.8267449140548706,1.0,1.0,0.0,291.5326538085937,266.0,89826.953125,0.0,7660.3525390625,1.0,278.1499938964844,283.52374267578125,298.3283386230469,304.1592712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95775306224823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13933.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.531005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774580,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.7236692905426025,0.3359173834323883,0.3092335760593414,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016662597656,0.8545382022857666,0.568012535572052,0.5436769723892212,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014831542969,0.9885665774345398,0.8735253214836121,0.611545979976654,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.8065798282623291,0.4717702567577362,0.45325568318367,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023986816406,0.6451462507247925,0.2378281652927398,1.1059285402297974,285.80157470703125,284.95001220703125,299.5099182128906,295.3109436035156,298.03741455078125,297.12921142578125,285.8004455566406,1.0,0.8366304039955139,0.2608689665794372,0.2608689665794372,1.0,1.0,-4.536139011383057,0.899884045124054,3.636255025863648,-0.8249626755714417,1.0,1.0,0.0,286.6692810058594,266.0,89609.671875,0.0,7569.59814453125,1.0,278.1499938964844,283.51080322265625,298.31219482421875,304.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578661322593688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13889.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774640,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7254311442375183,0.3347706794738769,0.3080408871173858,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8569392561912537,0.5663949251174927,0.541991114616394,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.991645574569702,0.8736810088157654,0.6115330457687378,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.8089981079101562,0.4706215560436249,0.4520040154457092,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.6467052698135376,0.236951857805252,1.101166009902954,285.7822570800781,284.95001220703125,299.4722595214844,295.2948913574219,298.0201416015625,297.1244506835937,285.7810974121094,1.0,0.8327442407608032,0.2608634829521179,0.2608634829521179,1.0,1.0,-4.52281379699707,0.8966771960258484,3.626136779785156,-0.823144257068634,1.0,1.0,0.0,281.512939453125,254.0,89388.21875,0.0,7475.88720703125,1.0,278.1499938964844,283.4975891113281,298.29595947265625,304.0977478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579650163650512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13844.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774700,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.7273616790771484,0.3336133360862732,0.3068311512470245,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.8595781922340393,0.5647568702697754,0.5402777791023254,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9948131442070008,0.8737999200820923,0.6114887595176697,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8115829229354858,0.4694570899009704,0.4507293999195099,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.6484347581863403,0.2360655218362808,1.096320629119873,285.7626037597656,284.95001220703125,299.4345397949219,295.2787170410156,298.0028686523437,297.1197204589844,285.76141357421875,1.0,0.8287249207496643,0.2608579695224762,0.2608579695224762,1.0,1.0,-4.509218215942383,0.893403947353363,3.615813970565796,-0.8212921619415283,1.0,1.0,0.0,276.13653564453125,254.0,89162.7890625,0.0,7379.91748046875,1.0,278.1499938964844,283.484130859375,298.2796325683594,304.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580507278442384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13798.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3935.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774760,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7294307351112366,0.3324447572231293,0.3056067824363708,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.8624177575111389,0.5630984306335449,0.5385403037071228,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.9980093240737916,0.8738823533058167,0.6114122867584229,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8142961263656616,0.4682767391204834,0.4494348764419555,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.650307834148407,0.2351686358451843,1.091404914855957,285.74267578125,284.95001220703125,299.3968200683594,295.262451171875,297.9856262207031,297.1150817871094,285.741455078125,1.0,0.8246055841445923,0.2609253525733948,0.2609253525733948,1.0,1.0,-4.4953789710998535,0.8903272151947021,3.605051755905152,-0.8191524147987366,1.0,1.0,0.0,270.620361328125,242.0,88933.703125,0.0,7282.455078125,1.0,278.1499938964844,283.470458984375,298.26324462890625,304.0348205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581252336502076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13752.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3935.856201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
