time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.7311895489692688,0.3312524259090423,0.3043926954269409,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.8648744821548462,0.5614073276519775,0.5368055105209351,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.9990000128746032,0.8740507364273071,0.6089897155761719,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8166164755821228,0.4670685529708862,0.4481472671031952,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.6518979072570801,0.2342503666877746,1.0865453481674194,285.7206115722656,284.95001220703125,299.3591003417969,295.24609375,297.96856689453125,297.1108093261719,285.7191162109375,1.0,0.8201906681060791,0.2609927058219909,0.2609927058219909,1.0,1.0,-4.478185653686523,0.8864548206329346,3.591731071472168,-0.8164011836051941,1.0,1.0,0.0,265.6325378417969,242.0,88670.125,0.0,7176.3603515625,1.0,278.1499938964844,283.4551696777344,298.2467346191406,304.00225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581834673881532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13701.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774880,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7325456738471985,0.3300183117389679,0.3031764924526214,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.8668250441551208,0.5596643686294556,0.5350605845451355,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.9990000128746032,0.8746821284294128,0.6032896041870117,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8184570670127869,0.4658137261867523,0.4468539655208587,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.6531083583831787,0.2332990765571594,1.081698656082153,285.69366455078125,284.95001220703125,299.32135009765625,295.2296447753906,297.9527282714844,297.1084899902344,285.6919250488281,1.0,0.8153163194656372,0.2610600590705871,0.2610600590705871,1.0,1.0,-4.455967426300049,0.881374716758728,3.5745928287506104,-0.8130176067352295,1.0,1.0,0.0,261.1918029785156,230.0,88351.7109375,0.0,7055.84375,1.0,278.1499938964844,283.4364624023437,298.2298889160156,303.9664611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581874012947084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13641.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774940,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.7340322732925415,0.3287522196769714,0.3019198477268219,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.868960976600647,0.5578756928443909,0.5332618951797485,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.9990000128746032,0.8758083581924438,0.5968540906906128,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.8204421997070312,0.464516282081604,0.4455109238624573,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.6544451117515564,0.2323247045278549,1.0766913890838623,285.664794921875,284.95001220703125,299.2835693359375,295.213134765625,297.9383239746094,297.1083984375,285.6629943847656,1.0,0.8101434707641602,0.2611274421215057,0.2611274421215057,1.0,1.0,-4.432211399078369,0.8759211301803589,3.5562903881073,-0.8094866871833801,1.0,1.0,0.0,256.5180053710937,230.0,88014.921875,0.0,6928.7392578125,1.0,278.1499938964844,283.4164123535156,298.212646484375,303.9278259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581051468849182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13577.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3935.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775000,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.7356805801391602,0.3274644613265991,0.3006324172019958,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.8713176846504211,0.5560508966445923,0.531417727470398,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.9990000128746032,0.8772842288017273,0.5900115370750427,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.8226014971733093,0.4631829261779785,0.4441238343715668,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.6559391021728516,0.2313337624073028,1.0715607404708862,285.63507080078125,284.95001220703125,299.2458190917969,295.196533203125,297.9248352050781,297.1098022460937,285.6332092285156,1.0,0.8047347068786621,0.2611947953701019,0.2611947953701019,1.0,1.0,-4.407485008239746,0.8702266216278076,3.53725814819336,-0.8058332204818726,1.0,1.0,0.0,251.6179656982422,218.0,87667.1796875,0.0,6797.50537109375,1.0,278.1499938964844,283.3957214355469,298.19537353515625,303.8879089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579519629478456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13511.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775060,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.7374856472015381,0.3261595666408539,0.2993215024471283,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8738853335380554,0.5541950464248657,0.5295354723930359,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.9990000128746032,0.8790360689163208,0.5828115940093994,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8249257802963257,0.4618172347545624,0.4426981806755066,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.6575851440429688,0.2303292751312255,1.066332221031189,285.6046142578125,284.95001220703125,299.20806884765625,295.17987060546875,297.9120483398437,297.1123352050781,285.6026916503906,1.0,0.7991231083869934,0.2613974213600158,0.2613974213600158,1.0,1.0,-4.381925106048584,0.864791214466095,3.517133951187134,-0.8016113042831421,1.0,1.0,0.0,246.533920288086,218.0,87310.3671875,0.0,6663.13330078125,1.0,278.1499938964844,283.3744506835937,298.1781005859375,303.8472595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957743763923645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13443.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775120,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.7394388914108276,0.3248406052589416,0.2979924976825714,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.8766498565673828,0.5523123145103455,0.5276218056678772,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.9990000128746032,0.8810093998908997,0.5753095149993896,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8274042010307312,0.4604226946830749,0.4412395060062408,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.6593748331069946,0.2293138355016708,1.0610276460647583,285.5735168457031,284.95001220703125,299.1703491210937,295.16314697265625,297.8997497558594,297.1156311035156,285.5715637207031,1.0,0.7933438420295715,0.2616000473499298,0.2616000473499298,1.0,1.0,-4.355674743652344,0.8592087030410767,3.4964661598205566,-0.797278642654419,1.0,1.0,0.0,241.3104705810547,206.0,86946.046875,0.0,6526.625,1.0,278.1499938964844,283.35272216796875,298.160888671875,303.8060913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957494020462036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13375.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775180,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.7415439486503601,0.3235078752040863,0.2966466248035431,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.879612922668457,0.5504032373428345,0.5256780982017517,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.9990000128746032,0.8831946849822998,0.5675221681594849,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.8300410509109497,0.4589993357658386,0.439748615026474,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.6613109707832336,0.2282880395650863,1.0556538105010986,285.5418395996094,284.95001220703125,299.13262939453125,295.1463623046875,297.88787841796875,297.1196594238281,285.5398254394531,1.0,0.7874074578285217,0.2618026435375213,0.2618026435375213,1.0,1.0,-4.328773498535156,0.8534556031227112,3.4753177165985107,-0.7928730249404907,1.0,1.0,0.0,235.9655303955078,206.0,86574.5234375,0.0,6388.3720703125,1.0,278.1499938964844,283.3305358886719,298.1437072753906,303.76446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572062492370604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13306.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775240,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.743789792060852,0.322163850069046,0.2952878773212433,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.8827566504478455,0.5484724044799805,0.5237107872962952,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.9990000128746032,0.885550856590271,0.5595080256462097,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8328256607055664,0.4575518667697906,0.4382319152355194,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.6633822321891785,0.2272541671991348,1.050229549407959,285.5096740722656,284.95001220703125,299.094970703125,295.1295166015625,297.8763732910156,297.12420654296875,285.50762939453125,1.0,0.781349241733551,0.2620052695274353,0.2620052695274353,1.0,1.0,-4.30136251449585,0.8475654721260071,3.453796863555908,-0.7884138226509094,1.0,1.0,0.0,230.5433654785156,194.0,86196.9921875,0.0,6249.3154296875,1.0,278.1499938964844,283.3080139160156,298.12652587890625,303.72247314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568899273872375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13236.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775300,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7461833357810974,0.3208083808422088,0.2939165234565735,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.8860859274864197,0.5465197563171387,0.5217200517654419,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9990000128746032,0.8880798816680908,0.5512740612030029,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.8357671499252319,0.4560798108577728,0.4366893768310547,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.6655935645103455,0.2262123525142669,1.0447574853897097,285.4770202636719,284.95001220703125,299.05731201171875,295.11260986328125,297.8652038574219,297.1292724609375,285.47491455078125,1.0,0.7751739621162415,0.2622078955173492,0.2622078955173492,1.0,1.0,-4.2734575271606445,0.8415415287017822,3.4319162368774414,-0.7839030027389526,1.0,1.0,0.0,225.0540771484375,194.0,85813.296875,0.0,6109.66455078125,1.0,278.1499938964844,283.2851257324219,298.1093139648437,303.6800842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565449953079224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13165.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775360,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.7487289309501648,0.3194416463375091,0.292533278465271,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.8896013498306274,0.5445456504821777,0.5197071433067322,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.9990000128746032,0.8907797336578369,0.5428352355957031,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8388722538948059,0.4545832574367523,0.4351218640804291,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.6679474711418152,0.225162848830223,1.039242148399353,285.4438781738281,284.95001220703125,299.0197448730469,295.0956726074219,297.8543395996094,297.1348571777344,285.4417419433594,1.0,0.7688902616500854,0.262563556432724,0.262563556432724,1.0,1.0,-4.245090961456299,0.8359083533287048,3.4091827869415283,-0.7788282632827759,1.0,1.0,0.0,219.5125427246093,197.0,85423.46875,0.0,5969.7099609375,1.0,278.1499938964844,283.2618408203125,298.09210205078125,303.6372985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561721682548524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13094.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775420,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.7499192357063293,0.318079799413681,0.2912136316299438,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.891349196434021,0.5425699949264526,0.5177527070045471,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.9990000128746032,0.8934273719787598,0.5377079844474792,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8404608964920044,0.4530813992023468,0.4336101114749908,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.6689969301223755,0.2241202890872955,1.0340592861175537,285.4143981933594,284.95001220703125,298.9822082519531,295.0787048339844,297.84344482421875,297.1402282714844,285.4126892089844,1.0,0.7645497918128967,0.2629192471504211,0.2629192471504211,1.0,1.0,-4.222422122955322,0.8316861391067505,3.3907361030578613,-0.7746715545654297,1.0,1.0,0.0,215.980209350586,197.0,85091.453125,0.0,5865.6171875,1.0,278.1499938964844,283.2413330078125,298.074951171875,303.5955810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557872414588928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13031.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.945068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775480,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7502894997596741,0.3167195320129394,0.2899371087551117,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.8920327425003052,0.5405959486961365,0.515840470790863,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.9990000128746032,0.8957013487815857,0.5345267057418823,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8411321640014648,0.4515776336193084,0.4321367442607879,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.6692581176757812,0.2230756133794784,1.029088258743286,285.3889465332031,284.95001220703125,298.9447021484375,295.0616760253906,297.8312683105469,297.1436462402344,285.38739013671875,1.0,0.7609838247299194,0.2632749378681183,0.2632749378681183,1.0,1.0,-4.203185081481934,0.828279972076416,3.3749051094055176,-0.7708657383918762,1.0,1.0,0.0,213.624740600586,200.0,84796.03125,0.0,5782.69091796875,1.0,278.1499938964844,283.22344970703125,298.0582580566406,303.5574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955456554889679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12975.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775540,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.7500671148300171,0.3153522312641144,0.2886845767498016,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.8919535279273987,0.5386168360710144,0.5139544010162354,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.9990000128746032,0.8975948691368103,0.532710075378418,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.8411464095115662,0.4500772356986999,0.4306913018226623,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.6689448952674866,0.2220204770565033,1.0242202281951904,285.3654479980469,284.95001220703125,298.90728759765625,295.04461669921875,297.81756591796875,297.1445007324219,285.3639831542969,1.0,0.7580656409263611,0.2636306285858154,0.2636306285858154,1.0,1.0,-4.1862640380859375,0.8254267573356628,3.36083722114563,-0.7673625946044922,1.0,1.0,0.0,212.0767974853516,200.0,84522.1875,0.0,5714.07421875,1.0,278.1499938964844,283.2069091796875,298.0417785644531,303.5216979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551998376846312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12923.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.68310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775600,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.7493710517883301,0.3139732182025909,0.2874443829059601,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.891266942024231,0.5366278290748596,0.5120829343795776,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9990000128746032,0.8991429209709167,0.5319626331329346,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.8406428098678589,0.4485802352428436,0.4292716085910797,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.6681705117225647,0.2209506779909134,1.0194008350372314,285.3433837890625,284.95001220703125,298.8699645996094,295.0275573730469,297.8027648925781,297.14361572265625,285.3420104980469,1.0,0.7556460499763489,0.2639863193035126,0.2639863193035126,1.0,1.0,-4.171096324920654,0.8229917883872986,3.34810471534729,-0.7640888094902039,1.0,1.0,0.0,211.15386962890625,203.0,84264.2421875,0.0,5656.31396484375,1.0,278.1499938964844,283.1913452148437,298.0252990722656,303.4873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550058245658876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12875.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.944580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775660,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7482765316963196,0.3125799596309662,0.2862098515033722,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.8900688290596008,0.5346254706382751,0.510218620300293,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9990000128746032,0.9003665447235107,0.5321086049079895,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.839704692363739,0.4470808207988739,0.4278706312179565,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.6670055985450745,0.2198630571365356,1.0145950317382812,285.3224182128906,284.95001220703125,298.83270263671875,295.0104675292969,297.7870483398437,297.14117431640625,285.32110595703125,1.0,0.7536355257034302,0.2642966210842132,0.2642966210842132,1.0,1.0,-4.1573357582092285,0.820740818977356,3.336594820022583,-0.7611500024795532,1.0,1.0,0.0,210.7489318847656,203.0,84018.53125,0.0,5607.31494140625,1.0,278.1499938964844,283.17657470703125,298.0087585449219,303.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548653960227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12828.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775720,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.7468780279159546,0.3111711144447326,0.2849752306938171,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.8884782791137695,0.5326072573661804,0.5083544254302979,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.9013062119483948,0.5329378843307495,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8384340405464172,0.445574015378952,0.4264786541461944,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.6655398011207581,0.2187561094760894,1.0097726583480835,285.30224609375,284.95001220703125,298.7955322265625,294.99334716796875,297.77056884765625,297.137451171875,285.3009948730469,1.0,0.751929521560669,0.2646068930625915,0.2646068930625915,1.0,1.0,-4.144586563110352,0.8187201023101807,3.325866222381592,-0.7583538889884949,1.0,1.0,0.0,210.7381591796875,206.0,83781.0859375,0.0,5564.76220703125,1.0,278.1499938964844,283.16229248046875,297.9920959472656,303.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95476496219635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12783.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775780,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.745223879814148,0.3097457885742187,0.2837375402450561,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.8865551352500916,0.5305713415145874,0.5064863562583923,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.9990000128746032,0.9019781947135924,0.5343499779701233,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8368824124336243,0.4440571963787079,0.4250907003879547,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.6638191342353821,0.2176288664340973,1.0049179792404177,285.2826843261719,284.95001220703125,298.75848388671875,294.9762268066406,297.75341796875,297.1325988769531,285.28143310546875,1.0,0.7504787445068359,0.2649171948432922,0.2649171948432922,1.0,1.0,-4.132658004760742,0.8168942928314209,3.3157637119293213,-0.7556652426719666,1.0,1.0,0.0,211.0635528564453,206.0,83550.046875,0.0,5527.53076171875,1.0,278.1499938964844,283.1484375,297.975341796875,303.38873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546969532966614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12739.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775840,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7433801889419556,0.3083038330078125,0.2824938297271728,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.8843829035758972,0.5285165309906006,0.5046103000640869,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.9990000128746032,0.9024136066436768,0.5362036228179932,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8351207375526428,0.4425279796123504,0.4237011969089508,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.6619078516960144,0.2164813876152038,1.000016450881958,285.26348876953125,284.95001220703125,298.72149658203125,294.9590759277344,297.7357482910156,297.1268615722656,285.26226806640625,1.0,0.7492151260375977,0.2652274966239929,0.2652274966239929,1.0,1.0,-4.1212968826293945,0.8152018785476685,3.306095123291016,-0.7530516982078552,1.0,1.0,0.0,211.64405822753903,209.0,83323.0546875,0.0,5494.1552734375,1.0,278.1499938964844,283.13482666015625,297.95849609375,303.35662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546508193016052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12696.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.761962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775900,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.741377592086792,0.3068442344665527,0.281241774559021,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.8820005655288696,0.5264407992362976,0.5027227401733398,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.9990000128746032,0.9026151895523072,0.5384364128112793,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.8331815600395203,0.440984159708023,0.4223065376281738,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.6598363518714905,0.2153126001358032,0.9950565695762634,285.2445983886719,284.95001220703125,298.68463134765625,294.94195556640625,297.7176208496094,297.1202697753906,285.2433776855469,1.0,0.7481074929237366,0.2655377984046936,0.2655377984046936,1.0,1.0,-4.110378742218018,0.8136128187179565,3.2967660427093506,-0.7504973411560059,1.0,1.0,0.0,212.4446258544922,209.0,83098.921875,0.0,5463.9384765625,1.0,278.1499938964844,283.12139892578125,297.9415588378906,303.3246765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546209573745728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12654.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775960,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.7392670512199402,0.3053686618804931,0.2799807786941528,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.8794741034507751,0.5243452787399292,0.5008226037025452,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.9990000128746032,0.9026170372962952,0.5409390926361084,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.831119179725647,0.4394258856773376,0.4209044873714447,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.6576566100120544,0.2141246795654297,0.9900373220443726,285.225830078125,284.95001220703125,298.6479187011719,294.9248352050781,297.6991577148437,297.11309814453125,285.2246398925781,1.0,0.7471069693565369,0.2657770812511444,0.2657770812511444,1.0,1.0,-4.099732398986816,0.8118507266044617,3.28788161277771,-0.7482147812843323,1.0,1.0,0.0,213.40370178222656,212.0,82876.25,0.0,5435.8623046875,1.0,278.1499938964844,283.1080627441406,297.924560546875,303.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954599916934967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12612.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776020,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.737072765827179,0.3038769364356994,0.2787098288536072,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8768365383148193,0.5222290754318237,0.4989080131053924,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.9990000128746032,0.9024156332015992,0.5436587333679199,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8289586901664734,0.4378499686717987,0.4194922745227813,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.6553947329521179,0.2129180133342743,0.9849551320075988,285.2071838378906,284.95001220703125,298.6112976074219,294.90771484375,297.6803894042969,297.1053466796875,285.2059936523437,1.0,0.7461884617805481,0.2660163342952728,0.2660163342952728,1.0,1.0,-4.089264392852783,0.8101121783256531,3.2791521549224854,-0.7459732890129089,1.0,1.0,0.0,214.4917449951172,212.0,82654.2578125,0.0,5409.39453125,1.0,278.1499938964844,283.09478759765625,297.9075012207031,303.260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545833468437196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12570.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.157470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776080,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.7348158955574036,0.3023690581321716,0.2774281799793243,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8741185665130615,0.5200917720794678,0.4969777762889862,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.9990000128746032,0.9020012617111206,0.5465462803840637,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8267204165458679,0.4362514019012451,0.4180648922920227,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6530752182006836,0.2116933614015579,0.979809582233429,285.1885070800781,284.95001220703125,298.5747985839844,294.890625,297.6612854003906,297.09698486328125,285.18731689453125,1.0,0.7453290224075317,0.2662556171417236,0.2662556171417236,1.0,1.0,-4.078890323638916,0.8083926439285278,3.2704977989196777,-0.7437461018562317,1.0,1.0,0.0,215.6812286376953,215.0,82432.2421875,0.0,5384.0546875,1.0,278.1499938964844,283.0815124511719,297.89044189453125,303.2291564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545676112174988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12529.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776140,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7325060963630676,0.3008446991443634,0.2761346697807312,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8713371157646179,0.5179323554039001,0.4950300455093384,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.9990000128746032,0.9013773798942566,0.5495753288269043,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.8244132399559021,0.4346298277378082,0.4166188836097717,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.650711178779602,0.2104503512382507,0.974596381187439,285.1698303222656,284.95001220703125,298.5384826660156,294.87353515625,297.64190673828125,297.0881042480469,285.1686096191406,1.0,0.744515061378479,0.2664948999881744,0.2664948999881744,1.0,1.0,-4.068554878234863,0.8066784739494324,3.261876344680786,-0.7415262460708618,1.0,1.0,0.0,216.9574432373047,215.0,82209.8046875,0.0,5359.55224609375,1.0,278.1499938964844,283.0682067871094,297.87335205078125,303.1972961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545499682426452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12487.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776200,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.7301586270332336,0.2993052303791046,0.274829626083374,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.8685173392295837,0.5157517790794373,0.4930647313594818,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.9990000128746032,0.9005702137947083,0.5527052283287048,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.822054386138916,0.432988554239273,0.4151555895805359,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.6483221054077148,0.2091903835535049,0.9693172574043274,285.15106201171875,284.95001220703125,298.5022888183594,294.8564758300781,297.6224060058594,297.07891845703125,285.1498718261719,1.0,0.7437294721603394,0.2667341530323028,0.2667341530323028,1.0,1.0,-4.058201789855957,0.8049558401107788,3.2532458305358887,-0.7393070459365845,1.0,1.0,0.0,218.297607421875,218.0,81986.671875,0.0,5335.54248046875,1.0,278.1499938964844,283.05487060546875,297.85626220703125,303.1654052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545279741287231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12446.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776260,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.727775514125824,0.2977504432201385,0.2735125124454498,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8656688928604126,0.5135491490364075,0.4910805821418762,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9990000128746032,0.8995771408081055,0.5559215545654297,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8196465373039246,0.4313278198242187,0.4136752486228943,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.6459147334098816,0.207913190126419,0.9639689326286316,285.1322631835937,284.95001220703125,298.4662475585937,294.8394470214844,297.602783203125,297.0694274902344,285.13104248046875,1.0,0.7429652214050293,0.2669837474822998,0.2669837474822998,1.0,1.0,-4.047801971435547,0.8032512664794922,3.244550943374634,-0.7370511889457703,1.0,1.0,0.0,219.69384765625,218.0,81762.7265625,0.0,5311.8759765625,1.0,278.1499938964844,283.04150390625,297.8392028808594,303.13348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544999599456788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12404.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776320,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.7253669500350952,0.2961826920509338,0.2721848487854004,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8628127574920654,0.5113270878791809,0.489079475402832,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.898423433303833,0.5591903924942017,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8172017931938171,0.4296507537364959,0.4121806025505066,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.6435052156448364,0.2066215425729751,0.9585607647895812,285.1133728027344,284.95001220703125,298.43035888671875,294.82244873046875,297.5831298828125,297.0597839355469,285.1121520996094,1.0,0.7422107458114624,0.2672333121299743,0.2672333121299743,1.0,1.0,-4.037328720092773,0.8015264868736267,3.235801935195923,-0.7347870469093323,1.0,1.0,0.0,221.12741088867188,221.0,81538.109375,0.0,5288.3330078125,1.0,278.1499938964844,283.028076171875,297.8221435546875,303.1015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544649720191956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12363.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776380,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7229301929473877,0.2946018576622009,0.2708463370800018,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8599551320075989,0.5090849995613098,0.4870604574680328,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.8971025347709656,0.5625017881393433,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8147178888320923,0.4279569983482361,0.410671204328537,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.6410970687866211,0.2053155899047851,0.9530919194221495,285.09442138671875,284.95001220703125,298.3946533203125,294.8055114746094,297.5634460449219,297.04998779296875,285.0931701660156,1.0,0.7414612174034119,0.2674829065799713,0.2674829065799713,1.0,1.0,-4.02676248550415,0.7997744679450989,3.226987838745117,-0.7325147986412048,1.0,1.0,0.0,222.59274291992188,221.0,81312.8984375,0.0,5264.81689453125,1.0,278.1499938964844,283.0145874023437,297.8051147460937,303.069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544222354888916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12321.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776440,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7204650640487671,0.2930092215538025,0.2694978415966034,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8571065068244934,0.5068239569664001,0.4850243628025055,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.8956212997436523,0.5658384561538696,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8121955394744873,0.4262476563453674,0.4091478586196899,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.6386972665786743,0.2039970010519027,0.9475685954093932,285.075439453125,284.95001220703125,298.3591003417969,294.7886047363281,297.5437316894531,297.0400390625,285.0741882324219,1.0,0.740710973739624,0.2677324712276459,0.2677324712276459,1.0,1.0,-4.0160908699035645,0.7979918122291565,3.2180988788604736,-0.7302329540252686,1.0,1.0,0.0,224.0801544189453,209.0,81087.5,0.0,5241.2216796875,1.0,278.1499938964844,283.0011291503906,297.7881164550781,303.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954371690750122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12280.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776500,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7192517518997192,0.291392058134079,0.2680650055408478,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8558714985847473,0.5045286417007446,0.4828924536705017,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.8941842317581177,0.5658413767814636,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8111488223075867,0.4245075583457947,0.4075317680835724,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.637418806552887,0.2026539742946624,0.9416201710700988,285.0523681640625,284.95001220703125,298.3237609863281,294.771728515625,297.5243530273437,297.03057861328125,285.0506286621094,1.0,0.7379233837127686,0.2679820656776428,0.2679820656776428,1.0,1.0,-3.9994049072265625,0.7947009801864624,3.2047040462493896,-0.727026104927063,1.0,1.0,0.0,223.5311584472656,209.0,80798.4296875,0.0,5184.8603515625,1.0,278.1499938964844,282.9845275878906,297.7710876464844,303.0042419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542988538742064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12231.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776560,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7187734842300415,0.2897559106349945,0.2665707170963287,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8555670380592346,0.5021988153457642,0.4806838631629944,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.893117368221283,0.5638678073883057,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.810973584651947,0.4227354228496551,0.4058419167995453,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.636780321598053,0.2012959420680999,0.93537437915802,285.02471923828125,284.95001220703125,298.2886047363281,294.75494384765625,297.5063171386719,297.0230712890625,285.02276611328125,1.0,0.7342784404754639,0.2682841718196869,0.2682841718196869,1.0,1.0,-3.978982925415039,0.790647029876709,3.18833589553833,-0.72329181432724,1.0,1.0,0.0,221.7584381103516,197.0,80465.359375,0.0,5108.98681640625,1.0,278.1499938964844,282.96490478515625,297.7535705566406,302.9668884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954128921031952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12173.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776620,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7188206911087036,0.288108080625534,0.2650344669818878,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8559183478355408,0.4998412728309631,0.4784163534641266,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.8924287557601929,0.5605024099349976,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8114158511161804,0.4209349155426025,0.4040939807891845,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6365945339202881,0.1999295055866241,0.9289350509643556,284.9945068359375,284.95001220703125,298.2536315917969,294.7381896972656,297.4895324707031,297.0175170898437,284.9924011230469,1.0,0.729911208152771,0.2685862779617309,0.2685862779617309,1.0,1.0,-3.9559478759765625,0.7859418988227844,3.170006036758423,-0.7192401885986328,1.0,1.0,0.0,219.1394500732422,197.0,80101.8984375,0.0,5020.06396484375,1.0,278.1499938964844,282.9433898925781,297.7358093261719,302.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953838348388672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12111.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
