time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7192942500114441,0.2864530980587005,0.263467937707901,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8568017482757568,0.4974614679813385,0.4761025607585907,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8920942544937134,0.5560340285301208,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8123524188995361,0.419109433889389,0.4022980630397796,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6367753744125366,0.1985582560300827,0.92235666513443,284.9622497558594,284.95001220703125,298.2188720703125,294.7215270996094,297.4739074707031,297.0136413574219,284.9599914550781,1.0,0.7249745726585388,0.268888384103775,0.268888384103775,1.0,1.0,-3.930864572525024,0.7807115316390991,3.150152921676636,-0.714954137802124,1.0,1.0,0.0,215.8657684326172,200.0,79713.7265625,0.0,4921.47119140625,1.0,278.1499938964844,282.9203491210937,297.7180480957031,302.8845520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534341096878052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12045.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776740,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7188052535057068,0.2848086953163147,0.2619512379169464,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.856476902961731,0.4950810074806213,0.4738278090953827,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9990000128746032,0.8918886184692383,0.5540193319320679,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.812153697013855,0.4172785878181457,0.4005380868911743,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6361216306686401,0.1971975564956665,0.9160364270210266,284.9353942871094,284.95001220703125,298.184326171875,294.7049255371094,297.4590148925781,297.0107421875,284.9342041015625,1.0,0.7216086983680725,0.2691904902458191,0.2691904902458191,1.0,1.0,-3.9100053310394287,0.7765318155288696,3.1334736347198486,-0.7113834619522095,0.9848548769950868,0.9848548769950868,0.0,214.0763397216797,200.0,79311.6171875,0.0,4846.61376953125,1.0,278.1499938964844,282.9029235839844,297.7003479003906,302.8402709960937,293.1499938964844,293.1499938964844,278.1499938964844,36390.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529201984405518,1.0,0.0,0.0,3.989171028137207,3.989198446273804,1.0618388159855383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11972.41015625,0.0,1947.462158203125,1895.4371337890625,0.0,3889.23095703125,0.981591820716858,1.0,0.0,3.0,1.0,0.0
17776800,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7178242802619934,0.2832021117210388,0.2604820132255554,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8555322885513306,0.4927383661270141,0.4715975522994995,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.8915054798126221,0.5532779097557068,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.811369776725769,0.4154762923717499,0.3988160789012909,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.635045051574707,0.1958569437265396,0.909915328025818,284.9230041503906,284.95001220703125,298.1499938964844,294.6884155273437,297.4439697265625,297.0075988769531,284.9223327636719,1.0,0.7187378406524658,0.2694925963878631,0.2694925963878631,1.0,1.0,-3.89155912399292,0.7729400992393494,3.118618965148926,-0.7080304026603699,0.9694273471832277,0.9694273471832277,0.0,213.06890869140625,203.0,78858.3671875,0.0,4784.82470703125,1.0,278.1499938964844,282.8982849121094,297.68243408203125,302.7925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36890.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952255129814148,1.0,0.0,0.0,3.969440698623657,3.969468116760254,1.0513610959606012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11894.14453125,0.0,1925.69482421875,1895.4371337890625,0.0,3883.255126953125,0.977481245994568,1.0,0.0,3.0,1.0,0.0
17776860,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7165594696998596,0.2816426157951355,0.2590676844120025,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8542342185974121,0.4904479086399078,0.4694274663925171,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.8909411430358887,0.55330491065979,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8102429509162903,0.4137174785137176,0.3971456587314605,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.63372802734375,0.1945429295301437,0.9039786458015442,284.91766357421875,284.95001220703125,298.1156921386719,294.6717529296875,297.4288024902344,297.0042419433594,284.9173889160156,1.0,0.7163028717041016,0.2699735760688782,0.2699735760688782,1.0,1.0,-3.874790668487549,0.7703272104263306,3.1044633388519287,-0.7043259739875793,0.9558165073394777,0.9558165073394777,0.0,212.5365295410156,203.0,78386.1953125,0.0,4731.642578125,1.0,278.1499938964844,282.8999328613281,297.66461181640625,302.7435302734375,293.1499938964844,293.1499938964844,278.1499938964844,37257.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514792561531068,1.0,0.0,0.0,3.9437103271484375,3.943737506866455,1.037775177792355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11814.130859375,0.0,1895.3099365234373,1895.4371337890625,0.0,3876.27880859375,0.9719384908676147,1.0,0.0,3.0,1.0,0.0
17776920,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7150732278823853,0.2801250219345093,0.2577052712440491,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.852672815322876,0.4882055819034576,0.4673170447349548,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.8901969790458679,0.5539297461509705,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8088499307632446,0.4120006859302521,0.395528107881546,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6322342753410339,0.1932554692029953,0.8982216119766235,284.9171447753906,284.95001220703125,298.0812683105469,294.6547546386719,297.4134826660156,297.0006408691406,284.9171142578125,1.0,0.7142245173454285,0.2704545855522156,0.2704545855522156,1.0,1.0,-3.859434366226196,0.7680959105491638,3.091338634490967,-0.700768232345581,0.9445135593414308,0.9445135593414308,0.0,212.37701416015625,206.0,77909.8515625,0.0,4685.4599609375,1.0,278.1499938964844,282.90576171875,297.6467590332031,302.6941223144531,293.1499938964844,293.1499938964844,278.1499938964844,37482.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506347179412842,1.0,0.0,0.0,3.914597749710083,3.9146246910095215,1.0225099913441229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11734.72265625,0.0,1859.8482666015625,1895.4371337890625,0.0,3868.678466796875,0.9655610918998718,1.0,0.0,3.0,1.0,0.0
17776980,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7133994698524475,0.2786404490470886,0.2563864886760711,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8509053587913513,0.4860019981861114,0.4652580618858337,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.8892706632614136,0.555038332939148,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8072353005409241,0.4103189408779144,0.3939574956893921,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6306034326553345,0.1919914931058883,0.892626941204071,284.9193420410156,284.95001220703125,298.04669189453125,294.637451171875,297.3979187011719,296.996826171875,284.9194030761719,1.0,0.7124420404434204,0.2709355652332306,0.2709355652332306,1.0,1.0,-3.84525990486145,0.766150951385498,3.079108953475952,-0.6973661184310913,0.9353449940681458,0.9353449940681458,0.0,212.52134704589844,206.0,77442.59375,0.0,4645.03369140625,1.0,278.1499938964844,282.91375732421875,297.6289367675781,302.6451721191406,293.1499938964844,293.1499938964844,278.1499938964844,37580.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497536420822144,1.0,0.0,0.0,3.884421348571777,3.8844480514526367,1.006806314762798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11657.748046875,0.0,1822.534912109375,1895.4371337890625,0.0,3860.742431640625,0.9588683843612672,1.0,0.0,3.0,1.0,0.0
17777040,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7115607857704163,0.2771779000759125,0.2550999820232391,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8489773273468018,0.4838242828845978,0.4632372856140136,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.888163149356842,0.556533694267273,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8054314255714417,0.4086615145206451,0.3924227356910705,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6288643479347229,0.1907452046871185,0.8871631622314453,284.922607421875,284.95001220703125,298.01202392578125,294.619873046875,297.3821716308594,296.99273681640625,284.9227294921875,1.0,0.710896372795105,0.271416574716568,0.271416574716568,1.0,1.0,-3.832020998001098,0.764431893825531,3.067589044570923,-0.6940880417823792,0.9278400540351868,0.9278400540351868,0.0,212.9097900390625,209.0,76992.1171875,0.0,4609.17138671875,1.0,278.1499938964844,282.9225158691406,297.61114501953125,302.5973205566406,293.1499938964844,293.1499938964844,278.1499938964844,37588.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948870837688446,1.0,0.0,0.0,3.854715824127197,3.8547422885894775,9.914664360621828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11584.138671875,0.0,1785.6251220703125,1895.4371337890625,0.0,3852.783935546875,0.9522219896316528,1.0,0.0,3.0,1.0,0.0
17777100,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7095630168914795,0.2757282555103302,0.2538360357284546,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8469148874282837,0.4816612899303436,0.4612428247928619,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.8868640065193176,0.5583580732345581,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8034708499908447,0.4070187509059906,0.3909136652946472,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6270310282707214,0.1895111501216888,0.8818012475967407,284.9259948730469,284.95001220703125,297.9772644042969,294.6019897460937,297.3661804199219,296.9883117675781,284.9261169433594,1.0,0.7095481753349304,0.2718975841999054,0.2718975841999054,1.0,1.0,-3.819540023803711,0.7628949880599976,3.056645154953003,-0.6909111142158508,0.9215552806854248,0.9215552806854248,0.0,213.50637817382807,209.0,76562.6015625,0.0,4577.0625,1.0,278.1499938964844,282.9311218261719,297.5933837890625,302.5508728027344,293.1499938964844,293.1499938964844,278.1499938964844,37539.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480143189430236,1.0,0.0,0.0,3.8263444900512695,3.826370477676392,9.769254347702372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11514.2919921875,0.0,1750.4261474609375,1895.4371337890625,0.0,3845.055908203125,0.9458343386650084,1.0,0.0,3.0,1.0,0.0
17777160,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7074168920516968,0.2742837369441986,0.2525855302810669,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.844745397567749,0.479503184556961,0.4592631161212921,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.8853713274002075,0.5604495406150818,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8013913631439209,0.405381977558136,0.3894199132919311,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6251164674758911,0.1882838606834411,0.8765090107917786,284.92901611328125,284.95001220703125,297.9424133300781,294.5838623046875,297.3500061035156,296.983642578125,284.9291076660156,1.0,0.7083555459976196,0.2722912728786468,0.2722912728786468,1.0,1.0,-3.807629346847534,0.7612195611000061,3.0464096069335938,-0.6880853772163391,0.9160819053649902,0.9160819053649902,0.0,214.2725372314453,197.0,76154.109375,0.0,4547.8720703125,1.0,278.1499938964844,282.939208984375,297.5755920410156,302.505859375,293.1499938964844,293.1499938964844,278.1499938964844,37463.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472022652626038,1.0,0.0,0.0,3.7995717525482178,3.7995975017547607,9.63302341006056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11448.0244140625,0.0,1717.43017578125,1895.4371337890625,0.0,3837.723388671875,0.939785361289978,1.0,0.0,3.0,1.0,0.0
17777220,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7065711617469788,0.2728280425071716,0.2512693405151367,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8440324664115906,0.4773297607898712,0.457212895154953,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9990000128746032,0.88388991355896,0.5594310760498047,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8007866144180298,0.4037315249443054,0.3878568708896637,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6242126226425171,0.187048003077507,0.8708972930908203,284.927978515625,284.95001220703125,297.9075012207031,294.5655212402344,297.3339233398437,296.979248046875,284.9276733398437,1.0,0.7052392959594727,0.2726849615573883,0.2726849615573883,1.0,1.0,-3.790297985076904,0.7581349611282349,3.03216290473938,-0.6844673156738281,0.9084131717681884,0.9084131717681884,0.0,213.169189453125,197.0,75687.0703125,0.0,4491.2900390625,1.0,278.1499938964844,282.9442443847656,297.5575561523437,302.460205078125,293.1499938964844,293.1499938964844,278.1499938964844,37483.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464250206947328,1.0,0.0,0.0,3.7726387977600098,3.7726640701293945,9.496940265307784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11374.119140625,0.0,1685.4136962890625,1895.4371337890625,0.0,3830.699462890625,0.9336920380592346,1.0,0.0,3.0,1.0,0.0
17777280,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7064878344535828,0.2713714838027954,0.2499085366725921,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.844162106513977,0.4751468002796173,0.4551093578338623,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.8827778100967407,0.5565881729125977,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8010393381118774,0.4020707905292511,0.3862412571907043,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6238952279090881,0.1858119964599609,0.8650729060173035,284.9259033203125,284.95001220703125,297.8725891113281,294.54693603515625,297.31884765625,296.97637939453125,284.9256286621094,1.0,0.701355516910553,0.2730786502361297,0.2730786502361297,1.0,1.0,-3.769678115844727,0.7542083859443665,3.015469789505005,-0.6805614829063416,0.8993474245071411,0.8993474245071411,0.0,210.9623260498047,185.0,75146.34375,0.0,4418.8369140625,1.0,278.1499938964844,282.94976806640625,297.53839111328125,302.4086303710937,293.1499938964844,293.1499938964844,278.1499938964844,37636.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455493092536926,1.0,0.0,0.0,3.741264343261719,3.741289377212525,9.33963804072846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11288.09375,0.0,1649.6417236328125,1895.4371337890625,0.0,3822.77978515625,0.9267658591270448,1.0,0.0,3.0,1.0,0.0
17777340,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7069664597511292,0.2699288725852966,0.2485283613204956,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8449064493179321,0.4729704856872558,0.4529778957366943,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.882090151309967,0.552448570728302,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8019161224365234,0.4004110991954803,0.3845946192741394,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6240097880363464,0.1845845878124237,0.8591398596763611,284.9241027832031,284.95001220703125,297.8376159667969,294.5281982421875,297.30474853515625,296.97509765625,284.923828125,1.0,0.6968209743499756,0.2734723389148712,0.2734723389148712,1.0,1.0,-3.746835470199585,0.7497023344039917,2.997133255004883,-0.6764134764671326,0.8897947669029236,0.8897947669029236,0.0,207.9931030273437,185.0,74553.8984375,0.0,4336.05419921875,1.0,278.1499938964844,282.95611572265625,297.518310546875,302.3522644042969,293.1499938964844,293.1499938964844,278.1499938964844,37799.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444990754127502,1.0,0.0,0.0,3.706733226776123,3.7067582607269287,9.168028896056056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11194.7060546875,0.0,1610.8807373046875,1895.4371337890625,0.0,3813.272705078125,0.9191503524780272,1.0,0.0,3.0,1.0,0.0
17777400,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7079208493232727,0.2685069143772125,0.2471431940793991,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8461710810661316,0.4708098173141479,0.4508354365825653,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.8818270564079285,0.5472621321678162,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8033166527748108,0.3987585604190826,0.3829303979873657,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6244889497756958,0.1833701580762863,0.8531527519226074,284.9230041503906,284.95001220703125,297.8026733398437,294.5092468261719,297.29156494140625,296.9753112792969,284.9227600097656,1.0,0.6917751431465149,0.273866057395935,0.273866057395935,1.0,1.0,-3.7222936153411865,0.7447471022605896,2.9775466918945312,-0.6720864772796631,0.8802158236503601,0.8802158236503601,0.0,204.4291534423828,188.0,73916.71875,0.0,4245.75537109375,1.0,278.1499938964844,282.96356201171875,297.4977111816406,302.2920227050781,293.1499938964844,293.1499938964844,278.45001220703125,37954.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432598352432252,1.0,0.0,0.0,3.669246673583984,3.669271230697632,8.983531643025344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10440.1943359375,0.0,1569.387451171875,1895.4371337890625,0.0,3802.043701171875,0.9108936786651612,1.0,0.0,3.0,1.0,0.0
17777460,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7079368829727173,0.2673043012619018,0.245888665318489,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8463626503944397,0.4688963890075683,0.4488360285758972,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.8821627497673035,0.5444489121437073,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8036257028579712,0.3973123133182525,0.3813903331756592,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6242265701293945,0.1822742819786071,0.8476341962814331,285.0151062011719,284.95001220703125,297.7677307128906,294.4901733398437,297.2804870605469,296.97882080078125,285.01422119140625,1.0,0.6883914470672607,0.27437824010849,0.27437824010849,1.0,1.0,-3.702580451965332,0.7413817048072815,2.961198806762696,-0.6681734919548035,0.9494593143463136,0.9494593143463136,0.0,202.3016052246093,188.0,72690.25,0.0,4178.67529296875,1.0,278.400634765625,283.0807189941406,297.4496765136719,302.0663146972656,293.1499938964844,293.1499938964844,278.45001220703125,34330.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375702738761902,1.0,0.0,0.0,3.709182977676392,3.70920729637146,9.180150755128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10730.5244140625,0.0,1587.322509765625,1895.4371337890625,0.0,3750.328857421875,0.9185268878936768,1.0,0.0,3.0,1.0,0.0
17777520,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7076408863067627,0.2661141753196716,0.2448220998048782,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8461441993713379,0.4670041501522064,0.4470607042312622,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8823084831237793,0.5427339673042297,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.803520143032074,0.3958839774131775,0.3800431489944458,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6237064003944397,0.1812147796154022,0.8427303433418274,284.9858703613281,284.95001220703125,297.7328186035156,294.4709777832031,297.2692565917969,296.9822082519531,284.9837341308594,1.0,0.6856186985969543,0.2748904228210449,0.2748904228210449,1.0,1.0,-3.686357021331787,0.7389132380485535,2.947443723678589,-0.6645664572715759,0.9470136761665344,0.9470136761665344,0.0,200.882568359375,191.0,72469.2734375,0.0,4126.02685546875,1.0,278.4423828125,283.06304931640625,297.4467163085937,302.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,34318.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358012080192566,1.0,0.0,0.0,3.750438928604126,3.750463724136353,9.385501584802114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11471.103515625,0.0,1634.8828125,1895.4371337890625,0.0,3734.197998046875,0.9264693260192872,1.0,0.0,3.0,1.0,0.0
17777580,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7066041231155396,0.2645626664161682,0.2436093837022781,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8451792597770691,0.4647004008293152,0.4451115429401397,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.8814401626586914,0.5423048138618469,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8026556968688965,0.3941015601158142,0.3785504102706909,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6226683855056763,0.1799870133399963,0.8376335501670837,284.8603210449219,284.95001220703125,297.6979675292969,294.45166015625,297.2545166015625,296.98004150390625,284.8606262207031,1.0,0.683297872543335,0.2754026055335998,0.2754026055335998,1.0,1.0,-3.671074867248535,0.7366711497306824,2.934403657913208,-0.6610425710678101,0.8526338934898376,0.8526338934898376,0.0,200.1827087402344,191.0,72873.40625,0.0,4080.80078125,1.0,278.1966857910156,282.9291687011719,297.4711608886719,302.2694702148437,293.1499938964844,293.1499938964844,278.1499938964844,39319.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940234124660492,1.0,0.0,0.0,3.680849313735962,3.680874347686768,9.040435884344332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11033.3564453125,0.0,1592.8077392578125,1895.4371337890625,0.0,3774.5732421875,0.9122939705848694,1.0,0.0,3.0,1.0,0.0
17777640,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7047810554504395,0.2629716396331787,0.2421747595071792,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.843450129032135,0.4623418748378753,0.4428882002830505,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.8801431655883789,0.5430830121040344,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.801003634929657,0.392261654138565,0.3768204748630523,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6210494637489319,0.1787049770355224,0.8319870829582214,284.89306640625,284.95001220703125,297.6631774902344,294.4322509765625,297.2387390136719,296.9759216308594,284.8937683105469,1.0,0.6812701225280762,0.2759147882461548,0.2759147882461548,1.0,1.0,-3.655671358108521,0.7343863844871521,2.921284914016724,-0.6575284004211426,0.8507207036018372,0.8507207036018372,0.0,200.1226501464844,194.0,72219.3359375,0.0,4039.586669921875,1.0,278.1576232910156,282.9619140625,297.4389038085937,302.1506652832031,293.1499938964844,293.1499938964844,278.45001220703125,39587.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404538869857788,1.0,0.0,0.0,3.591386556625366,3.5914106369018555,8.606322694504343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10218.0341796875,0.0,1495.3419189453125,1895.4371337890625,0.0,3776.5712890625,0.8950477242469788,1.0,0.0,3.0,1.0,0.0
17777700,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7029924392700195,0.2616927325725555,0.2408991158008575,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8417044281959534,0.4603349566459656,0.4408465027809143,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.8791314959526062,0.544127345085144,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7993212938308716,0.3907131850719452,0.375236839056015,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6193805932998657,0.1775601059198379,0.8266165256500244,284.99420166015625,284.95001220703125,297.62847900390625,294.4127502441406,297.2248229980469,296.9747619628906,284.9933776855469,1.0,0.6795470118522644,0.2764270007610321,0.2764270007610321,1.0,1.0,-3.641807556152344,0.7324875593185425,2.909319877624512,-0.65423983335495,0.9178544282913208,0.9178544282913208,0.0,200.25265502929688,194.0,71113.46875,0.0,4003.900390625,1.0,278.3998107910156,283.0838928222656,297.37811279296875,301.9007568359375,293.1499938964844,293.1499938964844,278.45001220703125,34983.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346644282341005,1.0,0.0,0.0,3.625613212585449,3.62563681602478,8.771144166530576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10493.5966796875,0.0,1498.6513671875,1895.4371337890625,0.0,3723.820068359375,0.9004667401313782,1.0,0.0,3.0,1.0,0.0
17777760,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7013754844665527,0.2604518830776214,0.239830195903778,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8400740027427673,0.4583756625652313,0.439052551984787,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.8779236078262329,0.5452528595924377,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7977491617202759,0.3892047703266144,0.3738611936569214,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.6177895069122314,0.1764559149742126,0.8217784762382507,284.9734802246094,284.95001220703125,297.5939025878906,294.39324951171875,297.21099853515625,296.9737854003906,284.97216796875,1.0,0.6781242489814758,0.2769395709037781,0.2769395709037781,1.0,1.0,-3.629862546920776,0.7310733199119568,2.898789167404175,-0.6511715054512024,0.9151543378829956,0.9151543378829956,0.0,200.4881286621093,197.0,70900.9609375,0.0,3974.103759765625,1.0,278.4419250488281,283.07452392578125,297.3699951171875,301.9200744628906,293.1499938964844,293.1499938964844,278.1499938964844,34851.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327133297920228,1.0,0.0,0.0,3.658669471740722,3.658693552017212,8.931813795243215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11199.080078125,0.0,1534.2220458984375,1895.4371337890625,0.0,3705.986328125,0.9062767028808594,1.0,0.0,3.0,1.0,0.0
17777820,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6993253231048584,0.2588972747325897,0.2386359721422195,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.838040292263031,0.4560573101043701,0.4371091723442077,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8758037090301514,0.5470398664474487,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.795753538608551,0.3873874545097351,0.3723589479923248,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.615880012512207,0.1752074360847473,0.8167493939399719,284.86505126953125,284.95001220703125,297.5594482421875,294.3736877441406,297.1948547363281,296.9690246582031,284.866943359375,1.0,0.6768817901611328,0.2774521708488464,0.2774521708488464,1.0,1.0,-3.618023157119751,0.7296755313873291,2.888347625732422,-0.6480900049209595,0.830637514591217,0.830637514591217,0.0,201.0855712890625,197.0,71221.4453125,0.0,3946.982666015625,1.0,278.1989440917969,282.9580078125,297.3930358886719,302.08465576171875,293.1499938964844,293.1499938964844,278.1499938964844,39989.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370525479316713,1.0,0.0,0.0,3.5750668048858643,3.5750906467437744,8.528282933184528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10769.9892578125,0.0,1480.6265869140625,1895.4371337890625,0.0,3745.610595703125,0.8893330693244934,1.0,0.0,3.0,1.0,0.0
17777880,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6967704892158508,0.2573303580284118,0.2372499108314514,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8355543613433838,0.4537164866924286,0.4349289238452911,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.8733576536178589,0.549498975276947,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7932769060134888,0.3855448961257934,0.3706517219543457,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6135538220405579,0.1739263981580734,0.8112395405769348,284.9016418457031,284.95001220703125,297.5251159667969,294.3541259765625,297.17877197265625,296.96417236328125,284.902099609375,1.0,0.6757254600524902,0.2779647707939148,0.2779647707939148,1.0,1.0,-3.60551381111145,0.7280962467193604,2.87741756439209,-0.6449548602104187,0.8345265984535217,0.8345265984535217,0.0,202.0279541015625,200.0,70706.5234375,0.0,3920.412109375,1.0,278.15838623046875,282.9916076660156,297.3606872558594,301.9716186523437,293.1499938964844,293.1499938964844,278.45001220703125,39448.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372458457946776,1.0,0.0,0.0,3.4954779148101807,3.495501041412353,8.152793498084066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10012.771484375,0.0,1392.6611328125,1895.4371337890625,0.0,3747.372314453125,0.8737302422523499,1.0,0.0,3.0,1.0,0.0
17777940,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6943964958190918,0.2560363709926605,0.2360047549009323,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.833214282989502,0.4516821205615997,0.432910293340683,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.8711470365524292,0.5518864989280701,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7909425497055054,0.3839642703533172,0.3690795600414276,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6112606525421143,0.1727764308452606,0.8059945106506348,284.998046875,284.95001220703125,297.490966796875,294.3345642089844,297.16473388671875,296.96246337890625,284.9967346191406,1.0,0.6747022271156311,0.2784773707389831,0.2784773707389831,1.0,1.0,-3.593948602676392,0.7267536520957947,2.867194890975952,-0.6419678926467896,0.9006798267364502,0.9006798267364502,0.0,202.9658966064453,200.0,69748.8828125,0.0,3896.396240234375,1.0,278.39752197265625,283.1075134277344,297.30047607421875,301.7316589355469,293.1499938964844,293.1499938964844,278.45001220703125,34653.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315520524978638,1.0,0.0,0.0,3.5372390747070312,3.537261962890625,8.348763458343456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10288.162109375,0.0,1401.532470703125,1895.4371337890625,0.0,3695.359130859375,0.8805140852928162,1.0,0.0,3.0,1.0,0.0
17778000,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6922783255577087,0.2547612488269806,0.2349342852830886,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8310835957527161,0.4496694505214691,0.431099534034729,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.8687167167663574,0.5541178584098816,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.788825511932373,0.3824074864387512,0.3676879405975342,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6091091632843018,0.1716619879007339,0.8012314438819885,284.97564697265625,284.95001220703125,297.4569702148437,294.3150634765625,297.15142822265625,296.9619445800781,284.9743957519531,1.0,0.6738349795341492,0.2789899706840515,0.2789899706840515,1.0,1.0,-3.583721160888672,0.725749135017395,2.8579721450805664,-0.6391317248344421,0.8975375294685364,0.8975375294685364,0.0,203.8667449951172,188.0,69595.8046875,0.0,3875.69970703125,1.0,278.441162109375,283.0968322753906,297.2931213378906,301.755859375,293.1499938964844,293.1499938964844,278.75,34644.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929770529270172,1.0,0.0,0.0,3.5734617710113525,3.5734848976135254,8.520627261532354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9757.9775390625,0.0,1439.7440185546875,1895.4371337890625,0.0,3679.037841796875,0.887046754360199,1.0,0.0,3.0,1.0,0.0
17778060,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6914335489273071,0.25352543592453,0.2337656319141388,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8303336501121521,0.4476986825466156,0.4291797876358032,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.8664198517799377,0.5532546043395996,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7881490588188171,0.3808911144733429,0.366197794675827,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6080635786056519,0.1705696135759353,0.7961402535438538,285.04693603515625,284.95001220703125,297.4231872558594,294.29559326171875,297.1390686035156,296.9628295898437,285.0454406738281,1.0,0.6709991097450256,0.2794558703899383,0.2794558703899383,1.0,1.0,-3.5679304599761963,0.7231416702270508,2.844788789749145,-0.6356549859046936,0.9664710164070128,0.9664710164070128,0.0,202.9306488037109,188.0,68652.296875,0.0,3829.746826171875,1.0,278.6972961425781,283.1925354003906,297.2586975097656,301.59381103515625,293.1499938964844,293.1499938964844,278.75,32225.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252346158027648,1.0,0.0,0.0,3.647900342941284,3.647923707962036,8.879309802978241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10070.0703125,0.0,1502.6077880859375,1895.4371337890625,0.0,3637.3857421875,0.9029768109321594,1.0,0.0,3.0,1.0,0.0
17778120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6914927959442139,0.2522421181201935,0.2326139658689499,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8305259346961975,0.4456668496131897,0.4272809028625488,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.8644353151321411,0.5503966212272644,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7884581685066223,0.3793233633041382,0.3647229075431824,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6077832579612732,0.1694636642932891,0.7910077571868896,285.0010070800781,284.95001220703125,297.3896179199219,294.2762145996094,297.12677001953125,296.96368408203125,284.99737548828125,1.0,0.6673800945281982,0.2799217998981476,0.2799217998981476,1.0,1.0,-3.549161434173584,0.7197410464286804,2.829420566558838,-0.631942868232727,0.961151659488678,0.961151659488678,0.0,200.82583618164065,176.0,68557.15625,0.0,3769.599609375,1.0,278.7416687011719,283.1582336425781,297.2611389160156,301.6492919921875,293.1499938964844,293.1499938964844,278.45001220703125,32748.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247125387191772,1.0,0.0,0.0,3.714211225509644,3.7142350673675537,9.205056699101988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10783.1259765625,0.0,1581.0333251953125,1895.4371337890625,0.0,3632.58349609375,0.9170913696289062,1.0,0.0,3.0,1.0,0.0
17778180,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.691733717918396,0.2505800127983093,0.2312417924404144,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8309937715530396,0.4431953132152557,0.4251146614551544,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.8620423078536987,0.5466150641441345,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7890508770942688,0.3773679137229919,0.3630116283893585,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6077116131782532,0.1681689172983169,0.7853145003318787,284.85260009765625,284.95001220703125,297.35626220703125,294.2569274902344,297.1133728027344,296.962646484375,284.850830078125,1.0,0.6630319952964783,0.2803876996040344,0.2803876996040344,1.0,1.0,-3.5270841121673584,0.7154606580734253,2.811623334884644,-0.6278439164161682,0.8532497882843018,0.8532497882843018,0.0,198.13961791992188,176.0,68980.8671875,0.0,3698.312744140625,1.0,278.4971923828125,283.0038146972656,297.28814697265625,301.83123779296875,293.1499938964844,293.1499938964844,278.45001220703125,38303.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304782748222352,1.0,0.0,0.0,3.661510467529297,3.661535024642944,8.945689842221327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10377.998046875,0.0,1563.302001953125,1895.4371337890625,0.0,3685.524658203125,0.9069337844848632,1.0,0.0,3.0,1.0,0.0
17778240,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6919639706611633,0.2488694339990615,0.2295966148376464,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8315576910972595,0.4406624436378479,0.4226168692111969,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.8599094748497009,0.5422194004058838,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7897304892539978,0.375337541103363,0.3609973490238189,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6076610088348389,0.1668085306882858,0.7788183093070984,284.87744140625,284.95001220703125,297.3231811523437,294.2377624511719,297.0996398925781,296.9608459472656,284.87799072265625,1.0,0.6580220460891724,0.2808535993099212,0.2808535993099212,1.0,1.0,-3.5015151500701904,0.7102503180503845,2.79126501083374,-0.6233895421028137,0.8412342071533203,0.8412342071533203,0.0,195.040756225586,164.0,68118.6171875,0.0,3616.833251953125,1.0,278.4577941894531,283.0340576171875,297.2517395019531,301.7038269042969,293.1499938964844,293.1499938964844,278.75,39808.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931265354156494,1.0,0.0,0.0,3.5561416149139404,3.5561654567718506,8.438230452156859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9585.5439453125,0.0,1458.9945068359375,1895.4371337890625,0.0,3692.73388671875,0.88726407289505,1.0,0.0,3.0,1.0,0.0
17778300,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6929417848587036,0.2475185394287109,0.2281029522418975,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8328486680984497,0.438527762889862,0.4202955663204193,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.8589392900466919,0.5365602970123291,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7911586165428162,0.3736411929130554,0.3591156899929046,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6081625819206238,0.1656010150909423,0.7724683284759521,284.9761962890625,284.95001220703125,297.29034423828125,294.2187194824219,297.0870056152344,296.9606628417969,284.9750671386719,1.0,0.6525472402572632,0.2813195288181305,0.2813195288181305,1.0,1.0,-3.474961042404175,0.7047628164291382,2.770198106765747,-0.6188884377479553,0.9009409546852112,0.9009409546852112,0.0,191.27020263671875,164.0,66819.9921875,0.0,3530.071044921875,1.0,278.69879150390625,283.1561279296875,297.18280029296875,301.4377746582031,293.1499938964844,293.1499938964844,278.75,35390.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249173402786256,1.0,0.0,0.0,3.579911708831787,3.579935073852539,8.551414225621556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9816.9345703125,0.0,1452.1102294921875,1895.4371337890625,0.0,3634.46728515625,0.8905664086341858,1.0,0.0,3.0,1.0,0.0
17778360,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6947518587112427,0.2462630867958068,0.2268372923135757,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8349243998527527,0.436486542224884,0.4182365536689758,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.8586263060569763,0.529686689376831,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7934067249298096,0.3720334768295288,0.3574581146240234,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6093118786811829,0.1644618660211563,0.766621470451355,284.9523010253906,284.95001220703125,297.2578125,294.1998291015625,297.0749816894531,296.9612731933594,284.9508056640625,1.0,0.6467533707618713,0.2819827497005462,0.2819827497005462,1.0,1.0,-3.448417901992798,0.6998326778411865,2.748585224151612,-0.6138284206390381,0.8894673585891724,0.8894673585891724,0.0,186.9065704345703,167.0,66323.8203125,0.0,3441.0302734375,1.0,278.7415466308594,283.1476745605469,297.1703796386719,301.43511962890625,293.1499938964844,293.1499938964844,279.04998779296875,35612.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922070562839508,1.0,0.0,0.0,3.597895383834839,3.59791898727417,8.637546216050396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.3876953125,0.0,1473.1085205078125,1895.4371337890625,0.0,3608.25439453125,0.893086850643158,1.0,0.0,3.0,1.0,0.0
17778420,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.695405900478363,0.245116040110588,0.2256523668766021,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8357441425323486,0.4345688223838806,0.4162580072879791,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.8587959408760071,0.525527834892273,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7943511605262756,0.3705340623855591,0.3558827638626098,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.609485387802124,0.1633963584899902,0.7612120509147644,285.03302001953125,284.95001220703125,297.2255859375,294.1811218261719,297.0634765625,296.9625244140625,285.0321960449219,1.0,0.6427630186080933,0.282645970582962,0.282645970582962,1.0,1.0,-3.426940679550171,0.6962559819221497,2.730684518814087,-0.6094757318496704,0.9579633474349976,0.9579633474349976,0.0,184.128662109375,167.0,65202.9296875,0.0,3374.3115234375,1.0,278.99774169921875,283.2550354003906,297.13165283203125,301.2506103515625,293.1499938964844,293.1499938964844,279.04998779296875,32940.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160020351409912,1.0,0.0,0.0,3.6571524143218994,3.657176017761232,8.924408234634029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9549.1025390625,0.0,1518.206787109375,1895.4371337890625,0.0,3552.218017578125,0.905737042427063,1.0,0.0,3.0,1.0,0.0
17778480,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6955474019050598,0.2439621984958648,0.2246056497097015,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8359692692756653,0.4326550364494324,0.4144469499588012,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8587856888771057,0.5227909088134766,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7946791648864746,0.3690350353717804,0.3544553816318512,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6092163920402527,0.1623517274856567,0.7563079595565796,284.9956359863281,284.95001220703125,297.19366455078125,294.1626281738281,297.0521850585937,296.9640197753906,284.9925537109375,1.0,0.6394868493080139,0.2833092212677002,0.2833092212677002,1.0,1.0,-3.4090442657470703,0.6935972571372986,2.715447187423706,-0.6054540872573853,0.95510733127594,0.95510733127594,0.0,182.2064514160156,170.0,65063.2421875,0.0,3321.563720703125,1.0,279.0417785644531,283.228271484375,297.1357727050781,301.2984619140625,293.1499938964844,293.1499938964844,278.75,33195.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143003225326538,1.0,0.0,0.0,3.717812776565552,3.71783709526062,9.222918038176432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10217.1953125,0.0,1588.5606689453125,1895.4371337890625,0.0,3536.46826171875,0.918265700340271,1.0,0.0,3.0,1.0,0.0
