time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.6948217749595642,0.2424412816762924,0.2234065681695938,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8353449106216431,0.4303274154663086,0.4124589264392853,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.8576784133911133,0.5215281248092651,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7941200137138367,0.3671736419200897,0.3528749048709869,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6082673668861389,0.1611369103193283,0.751189112663269,284.8536376953125,284.95001220703125,297.162109375,294.1443176269531,297.0399169921875,296.9637451171875,284.85205078125,1.0,0.6367557644844055,0.2839724421501159,0.2839724421501159,1.0,1.0,-3.392313241958618,0.6912263631820679,2.70108699798584,-0.6015417575836182,0.851075291633606,0.851075291633606,0.0,181.0819091796875,170.0,65538.2109375,0.0,3276.58837890625,1.0,278.79718017578125,283.0788879394531,297.1691589355469,301.48321533203125,293.1499938964844,293.1499938964844,278.75,38583.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196845293045044,1.0,0.0,0.0,3.661348581314087,3.6613733768463135,8.944899718699162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9838.1279296875,0.0,1565.2236328125,1895.4371337890625,0.0,3586.246826171875,0.9071255922317504,1.0,0.0,3.0,1.0,0.0
17778600,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6931692361831665,0.2408472150564193,0.2219681292772293,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8338401317596436,0.4279092848300934,0.4101778566837311,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.8559821844100952,0.5216483473777771,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7926375269889832,0.3652283549308777,0.3510401546955108,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.606560230255127,0.1598539054393768,0.7455004453659058,284.8832702636719,284.95001220703125,297.1308898925781,294.12628173828125,297.02734375,296.9626770019531,284.88427734375,1.0,0.6343960165977478,0.2846356928348541,0.2846356928348541,1.0,1.0,-3.3756144046783447,0.6888473629951477,2.686767101287842,-0.597658097743988,0.8432990312576294,0.8432990312576294,0.0,180.66799926757807,173.0,64848.56640625,0.0,3236.176025390625,1.0,278.7577819824219,283.112060546875,297.1372375488281,301.3692626953125,293.1499938964844,293.1499938964844,279.04998779296875,39758.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203543066978456,1.0,0.0,0.0,3.557835102081299,3.55785870552063,8.446268680017965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9112.966796875,0.0,1460.4417724609375,1895.4371337890625,0.0,3592.427978515625,0.8877456784248352,1.0,0.0,3.0,1.0,0.0
17778660,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6914864182472229,0.2395716905593872,0.2206820100545883,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8322421908378601,0.4258534610271454,0.4080733954906463,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8545649647712708,0.5221773982048035,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7910538911819458,0.3635929226875305,0.3493545651435852,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6047335863113403,0.1587032526731491,0.7400623559951782,284.98944091796875,284.95001220703125,297.1000366210937,294.1084899902344,297.0157470703125,296.96295166015625,284.9892578125,1.0,0.6324018239974976,0.2853059768676758,0.2853059768676758,1.0,1.0,-3.3606178760528564,0.6869257092475891,2.673691987991333,-0.5939883589744568,0.9107247591018676,0.9107247591018676,0.0,180.51223754882807,173.0,63753.375,0.0,3201.421875,1.0,278.9989318847656,283.23779296875,297.0704040527344,301.1197204589844,293.1499938964844,293.1499938964844,279.04998779296875,35016.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138331413269044,1.0,0.0,0.0,3.5907793045043945,3.5908024311065674,8.60341174302448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9360.2734375,0.0,1461.03515625,1895.4371337890625,0.0,3532.14208984375,0.8928515315055847,1.0,0.0,3.0,1.0,0.0
17778720,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6899715065956116,0.2383642941713333,0.2196190953254699,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8307327628135681,0.4238787889480591,0.4062375128269195,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.8529847264289856,0.5228707790374756,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7895645499229431,0.3620311915874481,0.3479023873806,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6029776930809021,0.1576013416051864,0.7351629734039307,284.97021484375,284.95001220703125,297.0696105957031,294.0909729003906,297.004638671875,296.9638061523437,284.9688415527344,1.0,0.6307613849639893,0.2859762609004974,0.2859762609004974,1.0,1.0,-3.3477671146392822,0.6855612397193909,2.662205934524536,-0.590553879737854,0.9079201817512512,0.9079201817512512,0.0,180.50393676757807,176.0,63531.42578125,0.0,3172.566650390625,1.0,279.0416564941406,283.2284240722656,297.0624694824219,301.1360168457031,293.1499938964844,293.1499938964844,278.75,34790.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112170338630676,1.0,0.0,0.0,3.627452850341797,3.627476215362549,8.780046414358367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9980.4208984375,0.0,1499.234375,1895.4371337890625,0.0,3507.89501953125,0.8992077112197876,1.0,0.0,3.0,1.0,0.0
17778780,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6880127191543579,0.2368664890527725,0.218455508351326,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8288015723228455,0.4215749502182007,0.404281884431839,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.8504544496536255,0.5242660641670227,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7876338362693787,0.3601801693439483,0.3463490307331085,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.6008642911911011,0.1563694924116134,0.7301263809204102,284.857177734375,284.95001220703125,297.0395812988281,294.0737609863281,296.99285888671875,296.96337890625,284.85845947265625,1.0,0.6293559074401855,0.2866465449333191,0.2866465449333191,1.0,1.0,-3.335282802581787,0.6842799782752991,2.651002883911133,-0.587139368057251,0.8191835284233093,0.8191835284233093,0.0,180.8697204589844,176.0,63813.05078125,0.0,3146.841796875,1.0,278.7996826171875,283.1083374023437,297.0925598144531,301.30047607421875,293.1499938964844,293.1499938964844,278.75,40298.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157344698905944,1.0,0.0,0.0,3.538316011428833,3.538339614868164,8.353846965292178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9592.8994140625,0.0,1443.607421875,1895.4371337890625,0.0,3549.74267578125,0.8811383843421936,1.0,0.0,3.0,1.0,0.0
17778840,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6855003833770752,0.2353421300649643,0.217104360461235,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8263697028160095,0.4192520081996918,0.402104914188385,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8475158214569092,0.5263999104499817,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7851700186729431,0.3582895994186401,0.3445926010608673,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.5982756018638611,0.1550979763269424,0.7246348857879639,284.8971862792969,284.95001220703125,297.00994873046875,294.0568542480469,296.98095703125,296.9624328613281,284.8976745605469,1.0,0.6280850172042847,0.2873168289661407,0.2873168289661407,1.0,1.0,-3.322300910949707,0.6828537583351135,2.6394472122192383,-0.5836936235427856,0.8229528665542603,0.8229528665542603,0.0,181.6051177978516,179.0,63252.54296875,0.0,3122.28173828125,1.0,278.7587280273437,283.1463623046875,297.0616760253906,301.18896484375,293.1499938964844,293.1499938964844,279.04998779296875,39876.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157337546348572,1.0,0.0,0.0,3.4446613788604736,3.4446842670440674,7.917469133644772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8927.2412109375,0.0,1343.8671875,1895.4371337890625,0.0,3549.73583984375,0.8629923462867737,1.0,0.0,3.0,1.0,0.0
17778900,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6831302642822266,0.2340805679559707,0.2158863097429275,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8240345120429993,0.4172379970550537,0.4000982642173767,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.8448517918586731,0.5285624861717224,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7827997207641602,0.3566489219665527,0.3429630994796753,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5957136750221252,0.1539331823587417,0.7193508148193359,284.99725341796875,284.95001220703125,296.9808044433594,294.0403137207031,296.9699401855469,296.96258544921875,284.9964294433594,1.0,0.6269791722297668,0.2879871428012848,0.2879871428012848,1.0,1.0,-3.310316324234009,0.6816831827163696,2.6286330223083496,-0.5803913474082947,0.889914333820343,0.889914333820343,0.0,182.3878936767578,179.0,62289.5546875,0.0,3100.33984375,1.0,278.9961853027344,283.2642822265625,296.9982604980469,300.9506530761719,293.1499938964844,293.1499938964844,279.04998779296875,34754.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089399576187134,1.0,0.0,0.0,3.485358476638794,3.4853806495666504,8.105656661427929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9169.0869140625,0.0,1348.694580078125,1895.4371337890625,0.0,3486.763671875,0.8692437410354614,1.0,0.0,3.0,1.0,0.0
17778960,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6810066103935242,0.2328627854585647,0.2148492485284805,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8218739032745361,0.4152632057666778,0.3983073234558105,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8420391082763672,0.5306478142738342,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7806185483932495,0.3550424873828888,0.341513454914093,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5932888984680176,0.1527947932481765,0.7144697308540344,284.9748840332031,284.95001220703125,296.9521179199219,294.02410888671875,296.95928955078125,296.9631042480469,284.9735717773437,1.0,0.6260510087013245,0.2885860502719879,0.2885860502719879,1.0,1.0,-3.2996888160705566,0.6806623935699463,2.6190264225006104,-0.5774357914924622,0.8867125511169434,0.8867125511169434,0.0,183.17453002929688,167.0,62107.890625,0.0,3081.512451171875,1.0,279.0407409667969,283.2521667480469,296.99365234375,300.9732360839844,293.1499938964844,293.1499938964844,279.3500061035156,34620.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062339067459106,1.0,0.0,0.0,3.525357961654663,3.5253806114196777,8.29277269076556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8710.5419921875,0.0,1388.8992919921875,1895.4371337890625,0.0,3461.620361328125,0.8762508034706116,1.0,0.0,3.0,1.0,0.0
17779020,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6801965832710266,0.2316967695951461,0.2137358486652374,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.821130096912384,0.413334846496582,0.3964220881462097,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.83937668800354,0.529668927192688,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7799059748649597,0.353471964597702,0.339971512556076,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.5920419096946716,0.1516675651073455,0.7092366218566895,285.0506286621094,284.95001220703125,296.9239196777344,294.00830078125,296.9488220214844,296.9636535644531,285.04962158203125,1.0,0.6231465935707092,0.2891849875450134,0.2891849875450134,1.0,1.0,-3.2835693359375,0.6781322360038757,2.6054370403289795,-0.5737800598144531,0.9585631489753724,0.9585631489753724,0.0,182.2258453369141,167.0,61187.5625,0.0,3041.13427734375,1.0,279.29595947265625,283.350830078125,296.96075439453125,300.8156433105469,293.1499938964844,293.1499938964844,279.3500061035156,32007.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005306959152222,1.0,0.0,0.0,3.6035335063934326,3.6035563945770255,8.664637789479457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8990.6240234375,0.0,1452.5902099609375,1895.4371337890625,0.0,3408.531005859375,0.8929740786552429,1.0,0.0,3.0,1.0,0.0
17779080,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6803396940231323,0.2305019497871399,0.2126539796590805,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8213818669319153,0.4113624095916748,0.3945687115192413,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.8370639085769653,0.526675820350647,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7802222371101379,0.3518702685832977,0.3384526669979095,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.591633141040802,0.1505363285541534,0.7039594054222107,285.0067443847656,284.95001220703125,296.8962097167969,293.9928894042969,296.9385681152344,296.9642028808594,285.0027770996094,1.0,0.6194438934326172,0.2897839248180389,0.2897839248180389,1.0,1.0,-3.264488458633423,0.6747923493385315,2.589695930480957,-0.5699019432067871,0.956393301486969,0.956393301486969,0.0,180.15370178222656,170.0,61100.16796875,0.0,2988.514404296875,1.0,279.34130859375,283.3164367675781,296.96978759765625,300.8753967285156,293.1499938964844,293.1499938964844,279.04998779296875,32401.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993014097213745,1.0,0.0,0.0,3.678345918655396,3.678369522094727,9.028142926581496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9620.4326171875,0.0,1537.796630859375,1895.4371337890625,0.0,3397.07177734375,0.9087748527526855,1.0,0.0,3.0,1.0,0.0
17779140,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6792466640472412,0.2289521247148513,0.2114331871271133,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8203706741333008,0.4089790880680084,0.3925351798534393,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.8341527581214905,0.5260284543037415,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.779242217540741,0.3499207496643066,0.3367920815944671,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.590151846408844,0.1492447257041931,0.6985276937484741,284.8558044433594,284.95001220703125,296.8690185546875,293.9779052734375,296.9274597167969,296.963134765625,284.8531494140625,1.0,0.6171038746833801,0.290382832288742,0.290382832288742,1.0,1.0,-3.247980117797852,0.6721357107162476,2.5758445262908936,-0.5664263367652893,0.8488882780075073,0.8488882780075073,0.0,179.364990234375,170.0,61625.15625,0.0,2949.0078125,1.0,279.097900390625,283.15875244140625,297.0091857910156,301.067626953125,293.1499938964844,293.1499938964844,279.04998779296875,38003.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054744839668274,1.0,0.0,0.0,3.6316146850585938,3.631639003753662,8.800205932857352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9274.8173828125,0.0,1527.722900390625,1895.4371337890625,0.0,3454.558837890625,0.8999617099761963,1.0,0.0,3.0,1.0,0.0
17779200,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6772230267524719,0.2273260653018951,0.209980696439743,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8184552192687988,0.4065087139606476,0.3902167379856109,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.8308547735214233,0.526828408241272,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7773412466049194,0.3478944599628448,0.3348911702632904,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5878422856330872,0.1478755176067352,0.692542552947998,284.8818054199219,284.95001220703125,296.8423767089844,293.9633483886719,296.9161071777344,296.9612121582031,284.8829650878906,1.0,0.6150212287902832,0.2909817695617676,0.2909817695617676,1.0,1.0,-3.231679677963257,0.6695159077644348,2.562163829803467,-0.5629220604896545,0.8382679224014282,0.8382679224014282,0.0,179.333984375,158.0,60967.00390625,0.0,2914.458984375,1.0,279.0580444335937,283.1900939941406,296.97930908203125,300.9608459472656,293.1499938964844,293.1499938964844,279.3500061035156,39663.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066100120544434,1.0,0.0,0.0,3.524684429168701,3.524707794189453,8.28960367016407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8601.416015625,0.0,1424.634521484375,1895.4371337890625,0.0,3465.116943359375,0.880324125289917,1.0,0.0,3.0,1.0,0.0
17779260,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6766722202301025,0.2260113209486007,0.2086102366447448,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8180857300758362,0.4043934941291809,0.3880052268505096,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8282448053359985,0.5245938897132874,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7770271897315979,0.3461768627166748,0.3330742716789245,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.5867815017700195,0.146622359752655,0.6864145994186401,284.9857788085937,284.95001220703125,296.8162841796875,293.94927978515625,296.9057312011719,296.9605407714844,284.9855041503906,1.0,0.6111353039741516,0.2916618585586548,0.2916618585586548,1.0,1.0,-3.211045980453491,0.6659241914749146,2.545121908187866,-0.5586496591567993,0.903215765953064,0.903215765953064,0.0,177.62916564941406,158.0,59842.2890625,0.0,2862.016845703125,1.0,279.2981262207031,283.3137512207031,296.91094970703125,300.71392822265625,293.1499938964844,293.1499938964844,279.3500061035156,34991.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998123407363892,1.0,0.0,0.0,3.557666301727295,3.5576891899108887,8.445467756246217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8828.6953125,0.0,1425.4921875,1895.4371337890625,0.0,3401.835205078125,0.8854463696479797,1.0,0.0,3.0,1.0,0.0
17779320,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6772605776786804,0.2247792184352874,0.207421526312828,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8188650608062744,0.4023659229278564,0.3860140442848205,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8262115716934204,0.5203261971473694,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7778908014297485,0.3445401191711426,0.3314462006092071,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5867040157318115,0.1454311311244964,0.6806002259254456,284.962158203125,284.95001220703125,296.790771484375,293.9356689453125,296.89599609375,296.9606628417969,284.9602966308594,1.0,0.6066203713417053,0.2923419773578644,0.2923419773578644,1.0,1.0,-3.188717603683472,0.6618682146072388,2.526849269866944,-0.5542768836021423,0.8956518173217773,0.8956518173217773,0.0,174.8455810546875,161.0,59493.1015625,0.0,2800.838623046875,1.0,279.34136962890625,283.3019714355469,296.9037475585937,300.7242126464844,293.1499938964844,293.1499938964844,279.6499938964844,34965.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966782689094543,1.0,0.0,0.0,3.5910844802856445,3.5911078453063965,8.604874892625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8367.126953125,0.0,1460.992431640625,1895.4371337890625,0.0,3372.601318359375,0.8910877704620361,1.0,0.0,3.0,1.0,0.0
17779380,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.676897406578064,0.2236264795064926,0.2062848061323166,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8185932636260986,0.4004300534725189,0.3840750157833099,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.8246113657951355,0.5182588696479797,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7776842713356018,0.342981606721878,0.3298716247081756,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5857712626457214,0.1443053930997848,0.6751422882080078,285.046875,284.95001220703125,296.7658386230469,293.9225769042969,296.88690185546875,296.9613342285156,285.0470275878906,1.0,0.6036513447761536,0.2930220663547516,0.2930220663547516,1.0,1.0,-3.170436143875122,0.6588990092277527,2.511537313461304,-0.5504830479621887,0.969950556755066,0.969950556755066,0.0,173.30087280273438,161.0,58456.1953125,0.0,2755.302978515625,1.0,279.59765625,283.4119873046875,296.8680725097656,300.552978515625,293.1499938964844,293.1499938964844,279.6499938964844,32436.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899880647659302,1.0,0.0,0.0,3.6580569744110094,3.658080339431762,8.92882269454276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8630.0283203125,0.0,1515.426025390625,1895.4371337890625,0.0,3310.095947265625,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
17779440,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6762017011642456,0.2224803864955902,0.2052692174911499,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8179097175598145,0.3985044658184051,0.3822811841964721,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.822891116142273,0.5172075033187866,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7770578265190125,0.3414285778999328,0.3284226357936859,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5845353007316589,0.1432144045829773,0.6701542735099792,285.0129089355469,284.95001220703125,296.74151611328125,293.9100036621094,296.87823486328125,296.9624328613281,285.0093688964844,1.0,0.6011900305747986,0.2937021553516388,0.2937021553516388,1.0,1.0,-3.154980659484864,0.6566776037216187,2.498302936553955,-0.5469180941581726,0.9750152826309204,0.9750152826309204,0.0,172.35629272460938,164.0,58397.4296875,0.0,2719.102294921875,1.0,279.64178466796875,283.3846740722656,296.8795166015625,300.61114501953125,293.1499938964844,293.1499938964844,279.3500061035156,32485.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879557251930237,1.0,0.0,0.0,3.7333457469940186,3.733369827270508,9.300144370172348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9242.4560546875,0.0,1600.9906005859375,1895.4371337890625,0.0,3291.08447265625,0.9213327169418336,1.0,0.0,3.0,1.0,0.0
17779500,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6748253107070923,0.2209782898426056,0.2041072398424148,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8165508508682251,0.3961709439754486,0.3803096115589142,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.8201004266738892,0.5172517895698547,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.775746762752533,0.3395215272903442,0.3268206715583801,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.5827313661575317,0.1419624984264373,0.6649758219718933,284.8570861816406,284.95001220703125,296.71783447265625,293.8979797363281,296.8688049316406,296.9618835449219,284.852783203125,1.0,0.5991171002388,0.2943822741508484,0.2943822741508484,1.0,1.0,-3.1401681900024414,0.6546138525009155,2.4855542182922363,-0.5433985590934753,0.8663421273231506,0.8663421273231506,0.0,171.9883270263672,164.0,59050.546875,0.0,2687.573974609375,1.0,279.3965759277344,283.2189025878906,296.9266662597656,300.8142395019531,293.1499938964844,293.1499938964844,279.3500061035156,37493.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941012024879456,1.0,0.0,0.0,3.699775218963623,3.6998000144958496,9.1336420382504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8922.6845703125,0.0,1600.5791015625,1895.4371337890625,0.0,3348.539794921875,0.9149554967880248,1.0,0.0,3.0,1.0,0.0
17779560,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6726208925247192,0.2193565517663955,0.2026842534542083,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.814389705657959,0.3937016725540161,0.3780209720134735,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.81669682264328,0.5184324383735657,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7736399173736572,0.3374945819377899,0.3249461650848388,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.5801747441291809,0.1406070441007614,0.6591460108757019,284.87548828125,284.95001220703125,296.6947937011719,293.8865051269531,296.85894775390625,296.960205078125,284.8771667480469,1.0,0.5972868800163269,0.2951393723487854,0.2951393723487854,1.0,1.0,-3.1248011589050293,0.6525920033454895,2.472209215164185,-0.5396303534507751,0.8488749861717224,0.8488749861717224,0.0,172.18441772460938,152.0,58423.8125,0.0,2658.2177734375,1.0,279.3575744628906,283.24578857421875,296.90234375,300.7181701660156,293.1499938964844,293.1499938964844,279.6499938964844,39758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895385205745697,1.0,0.0,0.0,3.588697671890259,3.588721990585327,8.593440270487918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8271.2744140625,0.0,1493.6829833984375,1895.4371337890625,0.0,3360.531005859375,0.8944883346557617,1.0,0.0,3.0,1.0,0.0
17779620,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6718892455101013,0.2180491089820861,0.2013241648674011,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8138137459754944,0.3915919661521911,0.3758174180984497,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.8139387965202332,0.5165483951568604,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7731264233589172,0.3357670605182647,0.323129802942276,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.5788829326629639,0.1393582224845886,0.6530895829200745,284.9877624511719,284.95001220703125,296.6723937988281,293.8756408691406,296.8500366210937,296.95965576171875,284.9884033203125,1.0,0.5935959219932556,0.2958964705467224,0.2958964705467224,1.0,1.0,-3.104828357696533,0.6492933034896851,2.4555351734161377,-0.535301685333252,0.9183739423751832,0.9183739423751832,0.0,170.71240234375,152.0,57290.13671875,0.0,2611.274658203125,1.0,279.5996398925781,283.3773498535156,296.8348693847656,300.47467041015625,293.1499938964844,293.1499938964844,279.6499938964844,35068.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882275223731995,1.0,0.0,0.0,3.619155406951904,3.6191790103912354,8.73992576089222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8499.2578125,0.0,1492.21337890625,1895.4371337890625,0.0,3293.627685546875,0.8992907404899597,1.0,0.0,3.0,1.0,0.0
17779680,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.672354519367218,0.216842919588089,0.2001571208238601,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8144735097885132,0.389590173959732,0.3738479614257812,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.8117514252662659,0.5125447511672974,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7738422751426697,0.3341314494609833,0.3215044438838959,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.57863450050354,0.1381746679544448,0.6473320126533508,284.9671936035156,284.95001220703125,296.65069580078125,293.8653564453125,296.8418884277344,296.9598693847656,284.965087890625,1.0,0.5892298221588135,0.2966535687446594,0.2966535687446594,1.0,1.0,-3.083050012588501,0.6454764008522034,2.4375736713409424,-0.5308838486671448,0.9144563674926758,0.9144563674926758,0.0,168.13096618652344,140.0,56981.7421875,0.0,2555.56494140625,1.0,279.6418762207031,283.36627197265625,296.8309020996094,300.4898681640625,293.1499938964844,293.1499938964844,279.3500061035156,34776.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848101496696472,1.0,0.0,0.0,3.658089399337769,3.658113241195679,8.92898185611557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9052.2587890625,0.0,1533.009765625,1895.4371337890625,0.0,3261.640869140625,0.9059960842132568,1.0,0.0,3.0,1.0,0.0
17779740,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.6731787323951721,0.2153732925653457,0.1988850831985473,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8155715465545654,0.3872778415679931,0.3717473447322845,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9990000128746032,0.8093566298484802,0.5075191855430603,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.774999737739563,0.3322228193283081,0.3197609484195709,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.5787786841392517,0.1368896514177322,0.6413844227790833,284.8399658203125,284.95001220703125,296.62969970703125,293.855712890625,296.8333435058594,296.9591369628906,284.8394470214844,1.0,0.5842379331588745,0.297410637140274,0.297410637140274,1.0,1.0,-3.058927536010742,0.6409833431243896,2.4179441928863525,-0.5262365341186523,0.81369549036026,0.81369549036026,0.0,165.00169372558594,140.0,57147.7109375,0.0,2493.26513671875,1.0,279.3990173339844,283.23590087890625,296.87158203125,300.65447998046875,293.1499938964844,293.1499938964844,279.3500061035156,40840.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891825675964355,1.0,0.0,0.0,3.5595808029174805,3.5596048831939697,8.454559861093003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8683.33984375,0.0,1470.20068359375,1895.4371337890625,0.0,3302.5625,0.885793924331665,1.0,0.0,3.0,1.0,0.0
17779800,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6740917563438416,0.2138827890157699,0.1974126249551773,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.816852867603302,0.3849381506443023,0.3694010972976684,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.8073193430900574,0.5018296241760254,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7763426303863525,0.3302786350250244,0.3177947402000427,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.5790568590164185,0.1355838030576706,0.6349574327468872,284.8814392089844,284.95001220703125,296.60943603515625,293.84674072265625,296.824951171875,296.9580993652344,284.8821105957031,1.0,0.5786771178245544,0.298167735338211,0.298167735338211,1.0,1.0,-3.0320844650268555,0.6357071995735168,2.3963773250579834,-0.5213645696640015,0.8119408488273621,0.8119408488273621,0.0,161.50599670410156,143.0,56345.86328125,0.0,2424.901123046875,1.0,279.3586120605469,283.2833251953125,296.8448791503906,300.53643798828125,293.1499938964844,293.1499938964844,279.6499938964844,41109.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883868455886841,1.0,0.0,0.0,3.4298348426818848,3.4298577308654785,7.849459393582947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8065.58935546875,0.0,1337.6640625,1895.4371337890625,0.0,3295.118408203125,0.860878050327301,1.0,0.0,3.0,1.0,0.0
17779860,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6741942167282104,0.2126840949058532,0.1961346566677093,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.817154049873352,0.3829306960105896,0.3672791719436645,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8061108589172363,0.4983662366867065,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7766927480697632,0.3286181390285492,0.3160209655761719,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5785103440284729,0.1344271451234817,0.6290870904922485,284.9883117675781,284.95001220703125,296.5898742675781,293.8384094238281,296.8177490234375,296.9585876464844,284.9884033203125,1.0,0.5748298764228821,0.2990102469921112,0.2990102469921112,1.0,1.0,-3.010307550430298,0.6320403814315796,2.3782670497894287,-0.5169480443000793,0.8784697651863098,0.8784697651863098,0.0,159.2544403076172,143.0,55254.7109375,0.0,2373.241943359375,1.0,279.5955505371094,283.4101867675781,296.7806701660156,300.2919616699219,293.1499938964844,293.1499938964844,279.6499938964844,35483.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795662522315979,1.0,0.0,0.0,3.457815408706665,3.457837581634521,7.978052849466621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8271.0498046875,0.0,1326.0162353515625,1895.4371337890625,0.0,3212.515380859375,0.8640010952949524,1.0,0.0,3.0,1.0,0.0
17779920,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6740418672561646,0.2115488201379776,0.1950787752866745,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8170730471611023,0.3809971213340759,0.3654214441776275,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.804852306842804,0.4960008561611175,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7766573429107666,0.3270236849784851,0.3144788146018982,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.5777004361152649,0.1333384811878204,0.6239137649536133,284.96832275390625,284.95001220703125,296.5710754394531,293.83074951171875,296.8113098144531,296.9598693847656,284.9670104980469,1.0,0.571647047996521,0.2998527288436889,0.2998527288436889,1.0,1.0,-2.9923095703125,0.629408061504364,2.362901449203491,-0.5128280520439148,0.874538779258728,0.874538779258728,0.0,157.65028381347656,146.0,54973.63671875,0.0,2332.346923828125,1.0,279.6404724121094,283.4006652832031,296.7828369140625,300.3110046386719,293.1499938964844,293.1499938964844,279.95001220703125,35079.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749620914459229,1.0,0.0,0.0,3.494342803955078,3.4943652153015137,8.147499670485558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7863.92431640625,0.0,1360.1951904296875,1895.4371337890625,0.0,3169.3515625,0.8696668148040771,1.0,0.0,3.0,1.0,0.0
17779980,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.673405647277832,0.2104597687721252,0.19403076171875,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8164629936218262,0.3791262805461883,0.3635746240615845,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.8034855127334595,0.4946586489677429,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7760860323905945,0.3254811465740204,0.3129485547542572,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5764744877815247,0.1322889178991317,0.618940532207489,285.0539855957031,284.95001220703125,296.5530700683594,293.8238220214844,296.8053283691406,296.9613952636719,285.05426025390625,1.0,0.5690166354179382,0.3006952106952667,0.3006952106952667,1.0,1.0,-2.9761908054351807,0.6272764205932617,2.348914384841919,-0.5089040994644165,0.9516837000846864,0.9516837000846864,0.0,156.59716796875,146.0,54073.4375,0.0,2298.03515625,1.0,279.89501953125,283.5084533691406,296.7566833496094,300.15899658203125,293.1499938964844,293.1499938964844,279.95001220703125,32050.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671819567680359,1.0,0.0,0.0,3.5717594623565674,3.571782112121582,8.512511726621597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8117.5888671875,0.0,1418.9346923828125,1895.4371337890625,0.0,3096.374755859375,0.8861028552055359,1.0,0.0,3.0,1.0,0.0
17780040,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6725299954414368,0.2093566060066223,0.193068727850914,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8155518770217896,0.3772443234920501,0.3618372976779938,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.8018152713775635,0.4940270185470581,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7752126455307007,0.3239258825778961,0.3115127086639404,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.5750166773796082,0.1312506943941116,0.6142753958702087,285.0192565917969,284.95001220703125,296.53582763671875,293.817626953125,296.7997131347656,296.9630126953125,285.0154724121094,1.0,0.5668641328811646,0.3015376925468445,0.3015376925468445,1.0,1.0,-2.9620349407196045,0.6256726980209351,2.336362361907959,-0.5051779747009277,0.958525002002716,0.958525002002716,0.0,155.94100952148438,149.0,54067.0703125,0.0,2269.52490234375,1.0,279.9410095214844,283.478759765625,296.7794494628906,300.2317199707031,293.1499938964844,293.1499938964844,279.6499938964844,32032.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864622950553894,1.0,0.0,0.0,3.657411336898804,3.657434701919556,8.925671863835305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8687.9814453125,0.0,1511.6864013671875,1895.4371337890625,0.0,3072.368408203125,0.9038903117179872,1.0,0.0,3.0,1.0,0.0
17780100,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.670972466468811,0.2079066336154937,0.1919538229703903,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.813955545425415,0.3749643266201019,0.3599153459072113,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.7990156412124634,0.4944232106208801,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7736552357673645,0.3220209777355194,0.309915691614151,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.572962760925293,0.1300482004880905,0.6093509793281555,284.863037109375,284.95001220703125,296.5194091796875,293.8121643066406,296.7933349609375,296.9629821777344,284.8580627441406,1.0,0.5650532841682434,0.3023801743984222,0.3023801743984222,1.0,1.0,-2.94828462600708,0.6241623759269714,2.324122190475464,-0.5014757513999939,0.8520539999008179,0.8520539999008179,0.0,155.79592895507812,149.0,54718.484375,0.0,2244.5302734375,1.0,279.6981811523437,283.3127136230469,296.84014892578125,300.44757080078125,293.1499938964844,293.1499938964844,279.6499938964844,37328.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710504770278931,1.0,0.0,0.0,3.626287221908569,3.6263113021850586,8.77440527347062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8399.3125,0.0,1516.8184814453125,1895.4371337890625,0.0,3132.664794921875,0.8982512950897217,1.0,0.0,3.0,1.0,0.0
17780160,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6685912013053894,0.2063304781913757,0.190580204129219,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8115395903587341,0.3725419640541076,0.357679158449173,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.7955692410469055,0.4958899915218353,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7712999582290649,0.3199772536754608,0.3080393373966217,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.57012939453125,0.1287335157394409,0.603749692440033,284.8815002441406,284.95001220703125,296.5037841796875,293.8074951171875,296.7865295410156,296.9616394042969,284.88330078125,1.0,0.5634534955024719,0.3031938374042511,0.3031938374042511,1.0,1.0,-2.9338412284851074,0.6223642826080322,2.311476945877075,-0.4978007972240448,0.836424708366394,0.836424708366394,0.0,156.1553955078125,152.0,54153.875,0.0,2221.0537109375,1.0,279.6581420898437,283.3409118652344,296.8242492675781,300.3659973144531,293.1499938964844,293.1499938964844,279.95001220703125,39698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725556135177612,1.0,0.0,0.0,3.5121140480041504,3.5121374130249023,8.230582011492515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7808.98828125,0.0,1411.73046875,1895.4371337890625,0.0,3146.782470703125,0.8775770664215088,1.0,0.0,3.0,1.0,0.0
17780220,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6662445664405823,0.2050516903400421,0.1893201172351837,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8090567588806152,0.3704625070095062,0.3555811047554016,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.7924841046333313,0.4976010918617248,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7689178586006165,0.3182211220264435,0.3062706887722015,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.5671744346618652,0.1275105774402618,0.5981788039207458,284.9959411621094,284.95001220703125,296.4890441894531,293.8035888671875,296.7806396484375,296.96124267578125,284.9974365234375,1.0,0.5620724558830261,0.3040074706077575,0.3040074706077575,1.0,1.0,-2.9203450679779053,0.620811402797699,2.299533605575561,-0.4942616522312164,0.9091161489486694,0.9091161489486694,0.0,156.66006469726562,152.0,53194.60546875,0.0,2200.134033203125,1.0,279.8978576660156,283.47222900390625,296.7608947753906,300.1378479003906,293.1499938964844,293.1499938964844,279.95001220703125,34694.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865073025226593,1.0,0.0,0.0,3.550767183303833,3.5507900714874268,8.412744136876427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8032.06689453125,0.0,1416.0389404296875,1895.4371337890625,0.0,3076.59033203125,0.8839170932769775,1.0,0.0,3.0,1.0,0.0
17780280,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6641932725906372,0.2038719952106475,0.1882823705673217,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8067460060119629,0.3684937953948974,0.3537505865097046,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.7893537878990173,0.499288409948349,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7667522430419922,0.3165614902973175,0.3047304451465606,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5643759369850159,0.1263327747583389,0.5930214524269104,284.9798278808594,284.95001220703125,296.4751281738281,293.8005065917969,296.7754211425781,296.9614562988281,284.9779968261719,1.0,0.5609248280525208,0.3048211336135864,0.3048211336135864,1.0,1.0,-2.9085135459899902,0.6197115778923035,2.288802146911621,-0.4908826649188995,0.9117441773414612,0.9117441773414612,0.0,157.19851684570312,140.0,53077.5078125,0.0,2182.400390625,1.0,279.9413452148437,283.46124267578125,296.7647399902344,300.1690368652344,293.1499938964844,293.1499938964844,279.6499938964844,34105.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615217208862305,1.0,0.0,0.0,3.605403184890747,3.60542631149292,8.673630986777425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8566.306640625,0.0,1470.1168212890625,1895.4371337890625,0.0,3043.27783203125,0.8937694430351257,1.0,0.0,3.0,1.0,0.0
17780340,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6632923483848572,0.2024259716272354,0.1871051490306854,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8058420419692993,0.366214394569397,0.3517567813396454,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9990000128746032,0.7855759859085083,0.4981170296669006,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7659304141998291,0.3146282136440277,0.3030400574207306,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.562709391117096,0.1250251829624176,0.5873985886573792,284.84930419921875,284.95001220703125,296.4621276855469,293.7982482910156,296.769775390625,296.9604187011719,284.8472900390625,1.0,0.5577924251556396,0.3056347668170929,0.3056347668170929,1.0,1.0,-2.891042947769165,0.6169888973236084,2.2740540504455566,-0.4868516027927398,0.813368022441864,0.813368022441864,0.0,156.21192932128906,140.0,53432.3515625,0.0,2147.638916015625,1.0,279.70001220703125,283.3240051269531,296.8183898925781,300.35595703125,293.1499938964844,293.1499938964844,279.6499938964844,39937.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665849566459656,1.0,0.0,0.0,3.5259697437286377,3.5259931087493896,8.295650104628294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.111328125,0.0,1427.969482421875,1895.4371337890625,0.0,3090.7744140625,0.8776289820671082,1.0,0.0,3.0,1.0,0.0
