time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.6628061532974243,0.0,0.185695007443428,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.8055538535118103,0.0,0.3494811952114105,296.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.0,0.4954136908054352,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.7656745910644531,0.0,0.3010935187339782,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.5614578723907471,0.0,0.5810677409172058,284.8865966796875,294.1499938964844,296.45001220703125,293.7968444824219,296.7640686035156,296.9587097167969,284.8875732421875,0.0,0.0,0.3064484298229217,0.3064484298229217,1.0,1.0,-2.869047880172729,0.6129623651504517,2.2560853958129883,-0.4825069010257721,0.0,0.0,0.0,154.37342834472656,60.0,52757.78125,0.0,2101.489501953125,0.0,279.658935546875,283.3685302734375,296.80084228515625,300.25933837890625,293.1499938964844,293.1499938964844,278.1499938964844,40708.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3978159427642822,3.3978383541107178,7.703587243668153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1303.08056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.2256702780723571,0.0,0.0012759217061102,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.3940249383449554,0.0,0.0013436134904623,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.3940249383449554,0.0,0.000992389046587,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.3940249383449554,0.0,0.001343612675555,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0063734748400747,285.0240783691406,294.1499938964844,296.4384765625,293.79595947265625,296.74371337890625,296.8937683105469,283.877685546875,0.0,0.0,0.2451587468385696,0.2451587468385696,1.0,1.0,-0.0169953573495149,0.0028925775550305,0.014102779328823,-0.033760342746973,0.0,0.0,0.0,-0.0946571081876754,60.0,2735.187255859375,0.0,-1.9693254216690548e-05,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,2.730346750468016e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.483065374626952e-12,9.483570179158464e-12,1.8022306783839947e-17,3.7573236189025744e-10,3.757319733121989e-10,4.054915066304602e-16,0.0,0.0,0.0,0.0,0.0,5.793357814115171e-20,2.073908265768717e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0007533059688284,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.001355480402708,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0020660168956965,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0011786064133048,297.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,0.0024996832944452,285.007568359375,294.1499938964844,296.4272155761719,293.7951965332031,296.70281982421875,296.81719970703125,283.23211669921875,0.0,0.0,0.1838690638542175,0.1838690638542175,1.0,1.0,-0.0117828827351331,0.0015034337993711,0.0102794487029314,-0.0329679548740386,0.0,0.0,0.0,-0.0672487840056419,60.0,1308.0765380859375,0.0,-9.46260570344748e-06,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199509506206889e-29,6.155025944340589e-29,7.042872134943214e-32,6.3383429948105604e-18,6.333812113005301e-18,4.530872111736406e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0001180732215289,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0001408831012668,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0001353952247882,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0001356777502223,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0005526202730834,284.9996643066406,294.1499938964844,296.41619873046875,293.7945861816406,296.6924743652344,296.7298583984375,282.9692077636719,0.0,0.0,0.1225793734192848,0.1225793734192848,1.0,1.0,-0.0016241947887465,0.0003644855460152,0.0012597092427313,-0.0308026764541864,0.0,0.0,0.0,-0.0137497121468186,60.0,600.6583251953125,0.0,-1.7984805822379712e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6235444007667328e-41,-2.178178332946496e-41,-4.9774121452817496e-42,-1.4044334497845594e-20,-1.13889619469282e-20,-2.6553733587109616e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.885420149657877e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.0001042287258314,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,7.722908048890531e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001041877912939,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0004935030592605,284.9966735839844,294.1499938964844,296.4054260253906,293.7940979003906,296.68896484375,296.65582275390625,282.8822937011719,0.0,0.0,0.0612896867096424,0.0612896867096424,1.0,1.0,-0.0013171372702345,1.0012456186814234e-05,0.0013071247376501,-0.0307080689817667,0.0,0.0,0.0,-0.0121856285259127,60.0,271.2924499511719,0.0,-1.182829763024529e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6002828462589408e-42,-1.9506074623401454e-42,-1.0411647589933392e-42,8.506563860781947e-21,4.288831713581931e-21,4.2177325510968e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.858793782768772e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0001038204645738,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.668531907256693e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0001038197515299,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0004924603854306,284.9936828613281,294.1499938964844,296.3949279785156,293.7937316894531,296.68560791015625,296.5970153808594,282.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013131945161148,1.9641406723280852e-08,0.0013131748419255,-0.0303337387740612,0.0,0.0,0.0,-0.01210218667984,60.0,130.1083221435547,0.0,-1.1757559548186693e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556645446345485e-21,4.278814669455013e-21,4.277830372993689e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.846138709690422e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0001036854519043,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,7.65822987887077e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0001036852918332,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0004918321501463,284.9905090332031,294.1499938964844,296.3846435546875,293.7934875488281,296.6821594238281,296.5498962402344,282.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115030014887,1.1887126838416862e-08,0.0013114911271259,-0.0299267601221799,0.0,0.0,0.0,-0.0120231974869966,60.0,72.5118637084961,0.0,-1.1727288296015105e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557332070877391e-21,4.2786761328582815e-21,4.278655938019108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.833082731347532e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001035479217534,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,7.648064638487995e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0001035477762343,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0004911801079288,284.9871826171875,294.1499938964844,296.37457275390625,293.7933349609375,296.6786193847656,296.5116577148437,282.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013097634073346,1.1724008430746837e-08,0.0013097516493871,-0.029500214383006,0.0,0.0,0.0,-0.0119405863806605,60.0,48.84214782714844,0.0,-1.1696196366983713e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,9.819547994993628e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001034053857438,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,7.637537055416033e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0001034052402246,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0004905040259473,284.9836730957031,294.1499938964844,296.3647155761719,293.79327392578125,296.6750183105469,296.4801940917969,282.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013079600175842,1.1554856627071786e-08,0.0013079484924674,-0.029057877138257,0.0,0.0,0.0,-0.0118549223989248,60.0,39.19862365722656,0.0,-1.1664010202139259e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,9.805643639992924e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001032589643727,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,7.626721344422549e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0001032588188536,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004898094921372,284.98004150390625,294.1499938964844,296.3551025390625,293.7933044433594,296.6713562011719,296.45391845703125,283.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306107500568,1.1381095177398493e-08,0.0013060960918664,-0.0286034643650054,0.0,0.0,0.0,-0.0117669235914945,60.0,35.04854965209961,0.0,-1.1630992702293953e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.791480988496916e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0001031098145176,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,7.615704816998914e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001031096689985,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0004891020362265,284.9762878417969,294.1499938964844,296.3456420898437,293.7934265136719,296.66766357421875,296.4316101074219,283.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042205246165,1.1204104310991171e-08,0.0013042093487456,-0.028140589594841,0.0,0.0,0.0,-0.0116772893816232,60.0,33.11381912231445,0.0,-1.1597408899888253e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.77716626948677e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,0.0001029590712278,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.604570419061929e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001029589257086,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0004883870133198,284.9723815917969,294.1499938964844,296.33642578125,293.7936096191406,296.66387939453125,296.41241455078125,283.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302313292399,1.1025217183657789e-08,0.0013023022329434,-0.0276727396994829,0.0,0.0,0.0,-0.0115866949781775,60.0,32.100982666015625,0.0,-1.1563514590307022e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,9.762800618773326e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0001028077895171,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,7.593396730953828e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0001028076439979,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0004876694583799,284.9683532714844,294.1499938964844,296.3273620605469,293.7938537597656,296.6600341796875,296.3955993652344,283.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003993080928,1.0845700337824836e-08,0.0013003884814679,-0.0272032245993614,0.0,0.0,0.0,-0.0114957820624113,60.0,31.46220016479492,0.0,-1.1529549936994957e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,9.74848007899709e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0001026569807436,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,7.582257967442274e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,0.0001026568352244,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.000486954144435,284.9642333984375,294.1499938964844,296.3184814453125,293.7941589355469,296.6561279296875,296.38067626953125,283.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012984912609681,1.0666746597109976e-08,0.0012984806671738,-0.0267351623624563,0.0,0.0,0.0,-0.0114051532000303,60.0,30.986026763916016,0.0,-1.1495741603084753e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,9.734294144436716e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0001025075835059,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,7.571223250124604e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001025074452627,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.000486245524371,284.96002197265625,294.1499938964844,296.30975341796875,293.7945251464844,296.6521911621094,296.3672180175781,283.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966011418029,1.0489469737251513e-08,0.001296590664424,-0.0262714698910713,0.0,0.0,0.0,-0.0113153737038373,60.0,30.576824188232425,0.0,-1.1462298488140733e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.720323578221723e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001023604636429,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,7.560355879832059e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0001023603181238,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0004855477018281,284.9557189941406,294.1499938964844,296.3012084960937,293.7948913574219,296.648193359375,296.3549194335937,283.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947397772222,1.0314888498896836e-08,0.0012947294162586,-0.0258148126304149,0.0,0.0,0.0,-0.0112269595265388,60.0,30.19986152648925,0.0,-1.1429412438701549e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.706641867524012e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0001022163778543,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.549714064225554e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001022162396111,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,0.0004848642856813,284.9513244628906,294.1499938964844,296.29278564453125,293.7953186035156,296.6441650390625,296.3435974121094,283.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929168296977,1.01439159294614e-08,0.0012929067015647,-0.0253675784915685,0.0,0.0,0.0,-0.0111403726041316,60.0,29.84048652648925,0.0,-1.139725114285284e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,9.693314495962112e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001020760391838,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,7.539348007412627e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0001020759009406,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0004841985937673,284.9468688964844,294.1499938964844,296.2845458984375,293.7957458496094,296.6400756835937,296.3330078125,283.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911411467939,9.977377146697108e-09,0.0012911311350762,-0.0249319281429052,0.0,0.0,0.0,-0.0110560311004519,60.0,29.492843627929688,0.0,-1.1365967367282793e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.6804003987927e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0001019400297082,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,7.529302092734724e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0001019398987409,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0004835535073652,284.9423217773437,294.1499938964844,296.27642822265625,293.79620361328125,296.6359558105469,296.32305908203125,283.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001289420411922,9.8159862460534e-09,0.0012894105166196,-0.0245097298175096,0.0,0.0,0.0,-0.0109742972999811,60.0,29.154672622680664,0.0,-1.133569185185479e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,9.6679461421445e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0001018088805722,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,7.5196148827672e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.000101808742329,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.0004829314129892,284.9377136230469,294.1499938964844,296.2684326171875,293.79669189453125,296.6318054199219,296.3136291503906,283.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877610279247,9.660350741569346e-09,0.001287751365453,-0.0241025760769844,0.0,0.0,0.0,-0.0108954776078462,60.0,28.82553672790528,0.0,-1.1306534730692874e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.655993926571682e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0001016830137814,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,7.510318391723558e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001016828755382,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0004823344061151,284.9330444335937,294.1499938964844,296.2605285644531,293.7971496582031,296.6275939941406,296.3045959472656,283.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861683499068,9.510981335836275e-09,0.0012861589202657,-0.0237118061631917,0.0,0.0,0.0,-0.0108198318630456,60.0,28.505041122436523,0.0,-1.1278586953267225e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.644575038691984e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001015627640299,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,7.501435902668163e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.0001015626257867,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0004817640292458,284.9283447265625,294.1499938964844,296.2527770996094,293.7975769042969,296.62335205078125,296.2959289550781,283.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012846469180658,9.36827593278622e-09,0.0012846374884247,-0.0233384557068347,0.0,0.0,0.0,-0.0107475602999329,60.0,28.193283081054688,0.0,-1.1251918863308677e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.633714216761292e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001014483787002,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,7.492987788282335e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,0.000101448247733,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0004812215047422,284.923583984375,294.1499938964844,296.2451171875,293.7980041503906,296.6190795898437,296.2875671386719,283.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831996427848,9.232535624903448e-09,0.0012831904459744,-0.0229833200573921,0.0,0.0,0.0,-0.0106788165867328,60.0,27.890256881713867,0.0,-1.1226581619894205e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.623427467886358e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001013400542433,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,7.484986417694017e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001013399160001,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0004807076766155,284.9187927246094,294.1499938964844,296.237548828125,293.7984313964844,296.6147766113281,296.2794494628906,283.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012818289687857,9.103968245938177e-09,0.0012818197719752,-0.0226469468325376,0.0,0.0,0.0,-0.0106137059628963,60.0,27.59603500366211,0.0,-1.1202610039617869e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.613724250812083e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0001012378706946,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,7.477439066860825e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0001012377397273,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0004802230396308,284.9139709472656,294.1499938964844,296.2300720214844,293.7987976074219,296.6104431152344,296.27154541015625,283.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805359438061,8.982696364512321e-09,0.0012805269798263,-0.0223296508193016,0.0,0.0,0.0,-0.0105522898957133,60.0,27.310508728027344,0.0,-1.1180022596590788e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.604608931113034e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001011418789857,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,7.470348646165803e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0001011417480185,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,0.0004797677102033,284.9091186523437,294.1499938964844,296.22265625,293.7991027832031,296.6060791015625,296.2638244628906,283.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793212663382,8.868759948654771e-09,0.0012793124187737,-0.0220315400511026,0.0,0.0,0.0,-0.0104945888742804,60.0,27.03369903564453,0.0,-1.115882284352665e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.596078598406166e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0001010520427371,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,7.463712972821668e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,0.0001010519117699,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0004793416010215,284.9042358398437,294.1499938964844,296.21533203125,293.79937744140625,296.6016845703125,296.2562866210937,283.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781844707205,8.762128800299251e-09,0.0012781757395714,-0.0217525381594896,0.0,0.0,0.0,-0.0104405870661139,60.0,26.76543426513672,0.0,-1.1139001543369886e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.588125249138102e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.000100968289189,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,7.457526226062328e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0001009681582218,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0004789443628396,284.8993225097656,294.1499938964844,296.20806884765625,293.79962158203125,296.5972595214844,296.24884033203125,283.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771246256306,8.662707884354859e-09,0.0012771158944815,-0.021492401137948,0.0,0.0,0.0,-0.010390237905085,60.0,26.505571365356445,0.0,-1.1120535958752953e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,9.580737969372422e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0001008904873742,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,7.451779674738646e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,0.000100890356407,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0004785753553733,284.8944091796875,294.1499938964844,296.2008361816406,293.7997436523437,296.5928039550781,296.24151611328125,283.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761399848386,8.570351539560761e-09,0.0012761314865201,-0.0212507396936416,0.0,0.0,0.0,-0.0103434659540653,60.0,26.253887176513672,0.0,-1.110339766796642e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,9.573900024406612e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.0001008184772217,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.446460949722677e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001008183535304,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0004782338219229,284.88946533203125,294.1499938964844,296.19366455078125,293.7998352050781,296.5883178710937,296.2343139648437,283.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752286856994,8.484863478486204e-09,0.0012752203037962,-0.021027049049735,0.0,0.0,0.0,-0.0103001724928617,60.0,26.010284423828125,0.0,-1.1087545459531613e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,9.5675939519424e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0001007520695566,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,7.441555499099195e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001007519385893,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,0.0004779188311658,284.884521484375,294.1499938964844,296.1865234375,293.7998046875,296.58380126953125,296.2271728515625,283.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743882834911,8.406014551098906e-09,0.0012743799015879,-0.0208207294344902,0.0,0.0,0.0,-0.0102602411061525,60.0,25.77446556091309,0.0,-1.1072935990341649e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.561798651702702e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001006910388241,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.437047315761447e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,0.0001006909078569,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0004776293644681,284.87957763671875,294.1499938964844,296.179443359375,293.7997131347656,296.5792541503906,296.2201232910156,283.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736158678308,8.333545409300314e-09,0.0012736074859276,-0.0206311009824275,0.0,0.0,0.0,-0.0102235423400998,60.0,25.546306610107425,0.0,-1.1059517390776821e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,9.556492295814678e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001006351449177,299.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,7.432919665006921e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001006350212264,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0004773642867803,284.8746337890625,294.1499938964844,296.17236328125,293.79949951171875,296.57470703125,296.2131042480469,283.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127290841192,8.267178053245061e-09,0.0012729001464322,-0.0204574335366487,0.0,0.0,0.0,-0.0101899318397045,60.0,25.3254337310791,0.0,-1.1047236370131941e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,9.55165014602244e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0001005841550067,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,7.429152901750058e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.0001005840313155,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.000477122463053,284.86968994140625,294.1499938964844,296.165283203125,293.7991943359375,296.5700988769531,296.2061462402344,283.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722630053758,8.206617607697808e-09,0.0012722548563033,-0.0202989634126424,0.0,0.0,0.0,-0.0101592633873224,60.0,25.111724853515625,0.0,-1.1036036084988154e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,9.54724964685738e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0001005378071567,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,7.425729563692585e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.0001005376834655,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004769026418216,284.86474609375,294.1499938964844,296.1582336425781,293.7987670898437,296.56549072265625,296.19921875,283.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716762721538,8.151561203817437e-09,0.0012716681230813,-0.0201548933982849,0.0,0.0,0.0,-0.0101313823834061,60.0,24.904842376708984,0.0,-1.1025860402469337e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,9.543265332467854e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0001004958467092,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,7.422630005748942e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,0.0001004957230179,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,0.0004767036007251,284.8598022460937,294.1499938964844,296.1511535644531,293.7981872558594,296.56085205078125,296.1922912597656,283.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012711450690403,8.101708637298088e-09,0.0012711369199678,-0.020024437457323,0.0,0.0,0.0,-0.010106137022376,60.0,24.704647064208984,0.0,-1.1016650347528413e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.53967246459797e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,0.0001004580117296,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,7.419835310429335e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,0.0001004578953143,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,0.0004765241756103,284.8548583984375,294.1499938964844,296.14410400390625,293.7975158691406,296.5561828613281,296.1854248046875,284.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270666019991,8.056752598406547e-09,0.0012706579873338,-0.0199067965149879,0.0,0.0,0.0,-0.0100833708420395,60.0,24.510831832885746,0.0,-1.1008349787289265e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,9.536448487779126e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0001004240548354,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,7.417326560243964e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0001004239384201,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,0.0004763631441164,284.8499755859375,294.1499938964844,296.1369934082031,293.7966613769531,296.5514831542969,296.17852783203125,284.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702360982075,8.016395547372213e-09,0.0012702280655503,-0.0198011882603168,0.0,0.0,0.0,-0.0100629338994622,60.0,24.32315826416016,0.0,-1.1000901167790289e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
