time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,9.533569391351192e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,0.0001003937286441,299.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.415087020490319e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0001003936122287,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,0.0004762193420901,284.8450622558594,294.1499938964844,296.1298828125,293.7956848144531,296.5467834472656,296.1716613769531,284.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698520440608,7.980345273495004e-09,0.0012698440114036,-0.0197068490087986,0.0,0.0,0.0,-0.0100446790456771,60.0,24.141334533691406,0.0,-1.099425119832631e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,9.531011892249808e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.0001003668003249,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,7.41309704608284e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,0.0001003666766337,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,0.0004760916053783,284.8401794433594,294.1499938964844,296.1227111816406,293.7945556640625,296.5420227050781,296.1647644042969,284.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695109471678,7.948314895145359e-09,0.0012695029145106,-0.0196230299770832,0.0,0.0,0.0,-0.0100284591317176,60.0,23.965234756469727,0.0,-1.0988345167106672e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,9.528756345389412e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,0.0001003430443233,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,7.41134281270206e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.000100342927908,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0004759789735544,284.8353271484375,294.1499938964844,296.11553955078125,293.7932434082031,296.5372619628906,296.1578674316406,284.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692100135609,7.920058386901019e-09,0.001269202097319,-0.0195490848273038,0.0,0.0,0.0,-0.0100141512230038,60.0,23.79451370239257,0.0,-1.0983136888853553e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.526786743663251e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001003222932922,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,7.409809768432751e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0001003221768769,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.0004758805735036,284.8305053710937,294.1499938964844,296.1082763671875,293.791748046875,296.532470703125,296.15093994140625,284.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689470313489,7.895361697762837e-09,0.001268939115107,-0.0194844584912061,0.0,0.0,0.0,-0.0100016463547945,60.0,23.629064559936523,0.0,-1.0978587283716481e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,9.525083441985772e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0001003043580567,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,7.408484816551208e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0001003042416414,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,0.000475795532111,284.8257141113281,294.1499938964844,296.1009826660156,293.7900695800781,296.52764892578125,296.1439819335937,284.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687197886407,7.874006335839567e-09,0.0012687118723988,-0.0194285716861486,0.0,0.0,0.0,-0.0099908327683806,60.0,23.46855354309082,0.0,-1.097465442967405e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.523629705654456e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001002890421659,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,7.407352677546442e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0001002889257506,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0004757228889502,284.8209228515625,294.1499938964844,296.0935974121094,293.7882080078125,296.5227966308594,296.136962890625,284.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685254914686,7.855754269314731e-09,0.001268517691642,-0.0193808078765869,0.0,0.0,0.0,-0.0099815912544727,60.0,23.31288719177246,0.0,-1.0971294983619373e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.522403706796469e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0001002761273412,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,7.406399527098984e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.0001002760182018,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0004756616835948,284.8161926269531,294.1499938964844,296.0861511230469,293.7861633300781,296.5179138183594,296.1299133300781,284.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683618115261,7.840359472766067e-09,0.0012683540116995,-0.0193405207246541,0.0,0.0,0.0,-0.0099737970158457,60.0,23.161741256713867,0.0,-1.0968463470817369e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,9.521385800326244e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0001002654098556,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,7.405607175314799e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0001002652934403,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0004756108683068,284.8114929199219,294.1499938964844,296.07861328125,293.78387451171875,296.51300048828125,296.1228332519531,284.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682257220149,7.827558157202931e-09,0.0012682179221883,-0.0193070191890001,0.0,0.0,0.0,-0.009967315942049,60.0,23.01502799987793,0.0,-1.0966110153276533e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,9.520554158370942e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0001002566496026,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,7.404959615087137e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,0.0001002565331873,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0004755693371407,284.8067932128906,294.1499938964844,296.07098388671875,293.7814025878906,296.508056640625,296.1156616210937,284.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681144289672,7.817083869099406e-09,0.0012681066291406,-0.0192796103656291,0.0,0.0,0.0,-0.0099620129913091,60.0,22.87248039245605,0.0,-1.0964186003548093e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.51988695305772e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0001002496137516,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,7.404440111713484e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,0.0001002494973363,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.000475535984151,284.8021545410156,294.1499938964844,296.0632629394531,293.7786865234375,296.5030822753906,296.1084289550781,284.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268025022,7.808656832253291e-09,0.0012680172221735,-0.0192575566470623,0.0,0.0,0.0,-0.0099577475339174,60.0,22.73390388488769,0.0,-1.0962640573097823e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.519359446130692e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.00010024405492,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.404029747704044e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0001002439457806,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0004755096742883,284.79754638671875,294.1499938964844,296.055419921875,293.7757263183594,296.4980773925781,296.10113525390625,284.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679543578997,7.801986612321343e-09,0.0012679465580731,-0.0192401017993688,0.0,0.0,0.0,-0.009954372420907,60.0,22.59903907775879,0.0,-1.0961418439592309e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,9.518957085674629e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0001002398130367,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.403715426335111e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,0.0001002396966214,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,0.0004754895635414,284.7929992675781,294.1499938964844,296.0474548339844,293.7725524902344,296.4930725097656,296.09375,284.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267900224775,7.796865375553352e-09,0.0012678924249485,-0.0192266982048749,0.0,0.0,0.0,-0.0099517805501818,60.0,22.47008514404297,0.0,-1.0960481944266577e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.518692968413234e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0001002370336209,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.403510244330391e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0001002369172056,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.0004754764086101,284.7884826660156,294.1499938964844,296.0393981933594,293.76910400390625,296.4880065917969,296.0862731933594,284.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678646016865,7.793485856666393e-09,0.00126785680186,-0.0192178543657064,0.0,0.0,0.0,-0.0099500715732574,60.0,22.363779067993164,0.0,-1.0959866614257409e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,9.518588922219352e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001002359276753,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,7.403428026009351e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.000100235818536,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0004754711990244,284.78399658203125,294.1499938964844,296.0311889648437,293.7654113769531,296.4828796386719,296.0787048339844,284.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678501661866,7.792095857439563e-09,0.0012678423663601,-0.0192142166197299,0.0,0.0,0.0,-0.0099493693560361,60.0,22.27103805541992,0.0,-1.0959617924299893e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.518652223050594e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,0.0001002365897875,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,7.403476774925366e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0001002364806481,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,0.0004754743713419,284.7795715332031,294.1499938964844,296.0228271484375,293.7614440917969,296.4777526855469,296.0710144042969,284.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678580824285,7.792798406569545e-09,0.001267850282602,-0.0192160531878471,0.0,0.0,0.0,-0.0099497269839048,60.0,22.17709922790528,0.0,-1.0959755059047893e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.518878505332395e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0001002389690256,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,7.403652853099629e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,0.0001002388671622,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0004754857218358,284.7751770019531,294.1499938964844,296.01434326171875,293.7572021484375,296.4725952148437,296.063232421875,284.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678877683356,7.795541101529581e-09,0.001267879968509,-0.0192232318222522,0.0,0.0,0.0,-0.0099511183798313,60.0,22.08546638488769,0.0,-1.0960268070903113e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,9.519253944745289e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.0001002429198706,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,7.403943891404197e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,0.0001002428180072,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,0.0004755044938065,284.77081298828125,294.1499938964844,296.00567626953125,293.7526550292969,296.4673767089844,296.0553283691406,284.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679373612627,7.800144530278885e-09,0.0012679295614361,-0.0192352794110775,0.0,0.0,0.0,-0.0099534522742033,60.0,21.995718002319336,0.0,-1.0961124985442441e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,9.519756713416427e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0001002482094918,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,7.404334610328078e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,0.0001002481003524,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.0004755295813083,284.7665405273437,294.1499938964844,295.9968566894531,293.7478332519531,296.4621276855469,296.0472717285156,284.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680038344115,7.806334245685775e-09,0.0012679960345849,-0.01925147511065,0.0,0.0,0.0,-0.0099565889686346,60.0,21.907764434814453,0.0,-1.0962273933046165e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.520356252323836e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.000100254525023,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,7.404800999211147e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0001002544158836,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0004755595873575,284.7622985839844,294.1499938964844,295.98785400390625,293.74273681640625,296.4568176269531,296.0390930175781,284.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680832296609,7.813740765527655e-09,0.0012680754298344,-0.0192708577960729,0.0,0.0,0.0,-0.0099603421986103,60.0,21.8214168548584,0.0,-1.0963647412154388e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.521019092062488e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001002615026663,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,7.40531540941447e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,0.000100261393527,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,0.0004755926784127,284.7580871582031,294.1499938964844,295.97869873046875,293.7373046875,296.45147705078125,296.0307922363281,284.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681710068136,7.821932435092549e-09,0.001268163206987,-0.0192922931164503,0.0,0.0,0.0,-0.0099644931033253,60.0,21.736553192138672,0.0,-1.0965165841980706e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,9.5217015768867e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0001002686840365,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,7.405845826724544e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0001002685748971,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.000475626788102,284.75396728515625,294.1499938964844,295.9693298339844,293.7315368652344,296.44610595703125,296.0223083496094,284.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682614615187,7.83037101825812e-09,0.0012682535452768,-0.0193143766373395,0.0,0.0,0.0,-0.0099687688052654,60.0,21.652978897094727,0.0,-1.0966729035999381e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.522375330561772e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,0.0001002757708192,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,7.406368968077004e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0001002756616799,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.00047566043213,284.7498779296875,294.1499938964844,295.95977783203125,293.7254638671875,296.440673828125,296.0137023925781,284.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683506356552,7.838695914585969e-09,0.0012683428358286,-0.0193361602723598,0.0,0.0,0.0,-0.0099729876965284,60.0,21.5706844329834,0.0,-1.096827233482145e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,9.522996697342025e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,0.0001002823119051,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,7.406852091662586e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0001002822100417,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0004756914859171,284.7458190917969,294.1499938964844,295.95001220703125,293.71905517578125,296.4352111816406,296.0049133300781,284.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684329412877,7.846374217024277e-09,0.0012684251414611,-0.0193562544882297,0.0,0.0,0.0,-0.0099768787622451,60.0,21.48933982849121,0.0,-1.0969695551921177e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,9.52359041548334e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0001002885619527,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,7.407313387375325e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0001002884600893,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0004757211718242,284.7418518066406,294.1499938964844,295.94012451171875,293.7120361328125,296.4296875,295.9959411621094,284.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685116380453,7.85370968259258e-09,0.0012685037218034,-0.0193754490464925,0.0,0.0,0.0,-0.0099805956706404,60.0,21.4089469909668,0.0,-1.0971056241260165e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,9.524281631456688e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,0.0001002958306344,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,7.407850353047252e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.000100295728771,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0004757556889671,284.7379150390625,294.1499938964844,295.93023681640625,293.7040710449219,296.4241027832031,295.9868469238281,284.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686031404882,7.862253958990095e-09,0.0012685952242463,-0.0193978082388639,0.0,0.0,0.0,-0.0099849244579672,60.0,21.328752517700195,0.0,-1.0972639330475432e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.525051427772269e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,0.0001003039433271,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,7.408449164358899e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.0001003038414637,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0004757941933348,284.7340393066406,294.1499938964844,295.9203186035156,293.6952514648437,296.4184875488281,295.97760009765625,284.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687052367255,7.871791218860835e-09,0.0012686973204836,-0.0194227658212184,0.0,0.0,0.0,-0.0099897570908069,60.0,21.248668670654297,0.0,-1.0974406450259266e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,9.525886707706376e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.000100312725408,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,7.409098179778084e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0001003126308205,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0004758358991239,284.730224609375,294.1499938964844,295.910400390625,293.6855773925781,296.4128112792969,295.96826171875,284.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688159476965,7.882135832915083e-09,0.00126880814787,-0.0194498375058174,0.0,0.0,0.0,-0.0099949985742568,60.0,21.16839027404785,0.0,-1.0976322073474877e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,9.526779467705636e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,0.0001003221332211,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,7.409792306134477e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,0.0001003220313577,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0004758805443998,284.7264709472656,294.1499938964844,295.90045166015625,293.67510986328125,296.4070739746094,295.95880126953125,284.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689344584941,7.893209641451904e-09,0.0012689265422523,-0.0194788165390491,0.0,0.0,0.0,-0.0100006088614463,60.0,21.08788299560547,0.0,-1.097837269981028e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,9.52771952142939e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,0.0001003320212475,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,7.410522812278941e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.0001003319266601,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0004759274888783,284.7227783203125,294.1499938964844,295.8905029296875,293.6638488769531,296.4013061523437,295.9492492675781,284.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690591393038,7.904865206853628e-09,0.0012690512230619,-0.0195093173533678,0.0,0.0,0.0,-0.0100065134465694,60.0,21.00712013244629,0.0,-1.0980530618098785e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.528695954941212e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,0.0001003423094516,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.4112816946581e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,0.0001003422075882,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.000475976296002,284.7191467285156,294.1499938964844,295.8805236816406,293.6518249511719,296.3954772949219,295.93963623046875,284.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691888259723,7.916983513212017e-09,0.0012691809097304,-0.0195410288870334,0.0,0.0,0.0,-0.0100126527249813,60.0,20.926082611083984,0.0,-1.0982773801515577e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.529698581900448e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0001003528595902,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,7.41206094971858e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,0.0001003527577267,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.0004760263836942,284.715576171875,294.1499938964844,295.8705444335937,293.6390991210937,296.3896179199219,295.9299621582031,284.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693218886852,7.929421563801498e-09,0.0012693139724433,-0.0195735767483711,0.0,0.0,0.0,-0.0100189540535211,60.0,20.8447494506836,0.0,-1.0985076670522177e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.53072012634948e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,0.0001003636134555,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,7.412854756694287e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0001003635115921,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.000476077402709,284.7120361328125,294.1499938964844,295.8605651855469,293.6257019042969,296.3837280273437,295.9201965332031,284.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694573961198,7.942097646207458e-09,0.0012694494798779,-0.0196067467331886,0.0,0.0,0.0,-0.0100253755226731,60.0,20.76311492919922,0.0,-1.0987423593178393e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,9.53174603637308e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0001003744109766,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,7.413652929244563e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,0.0001003743163892,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0004761286836583,284.7085876464844,294.1499938964844,295.8505554199219,293.61163330078125,296.37774658203125,295.910400390625,284.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695936020463,7.954833236567538e-09,0.0012695856858044,-0.0196400731801986,0.0,0.0,0.0,-0.01003182772547,60.0,20.681198120117188,0.0,-1.0989781173975645e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.532769763609394e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0001003851866698,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,7.414448191411793e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0001003850920824,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,0.0004761798190884,284.7052001953125,294.1499938964844,295.8405456542969,293.596923828125,296.3717346191406,295.90057373046875,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697295751422,7.967538628861348e-09,0.001269721542485,-0.0196733232587575,0.0,0.0,0.0,-0.0100382650271058,60.0,20.598989486694336,0.0,-1.0992133780973745e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.533779666526244e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,0.0001003958241199,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,7.415233267238364e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,0.0001003957222565,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,0.0004762302851304,284.7018737792969,294.1499938964844,295.8305358886719,293.5816345214844,296.3656921386719,295.89068603515625,284.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698635691776,7.980073490898576e-09,0.0012698556529358,-0.0197061244398355,0.0,0.0,0.0,-0.0100446147844195,60.0,20.516510009765625,0.0,-1.0994455124091473e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,9.534767013974488e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0001004062141873,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,7.41600088076666e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,0.0001004061195999,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,0.0004762795870192,284.6985778808594,294.1499938964844,295.82049560546875,293.5657958984375,296.3595886230469,295.8807373046875,284.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126999465283,7.9923241358415e-09,0.0012699866201728,-0.0197381805628538,0.0,0.0,0.0,-0.0100508211180567,60.0,20.43375968933105,0.0,-1.0996723887046757e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.535721619613469e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.0001004162622848,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,7.416743028443307e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,0.0001004161676974,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,0.0004763273173011,284.69537353515625,294.1499938964844,295.8104553222656,293.5494384765625,296.3534545898437,295.87078857421875,284.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701213127002,8.0041724359603e-09,0.0012701133964583,-0.019769188016653,0.0,0.0,0.0,-0.0100568234920501,60.0,20.350759506225582,0.0,-1.0998918753557518e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,9.536636207485572e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0001004258883767,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,7.417453889502212e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0001004258010652,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,0.000476373010315,284.6922302246094,294.1499938964844,295.8004150390625,293.5325622558594,296.3472595214844,295.8608093261719,284.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702427338808,8.015516250736711e-09,0.0012702347012236,-0.0197988711297512,0.0,0.0,0.0,-0.0100625697523355,60.0,20.26751518249512,0.0,-1.1001020538969897e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.537501318845898e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0001004349978757,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,7.418126187985763e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,0.0001004349032882,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,0.0004764162003993,284.68914794921875,294.1499938964844,295.79034423828125,293.5152282714844,296.3410339355469,295.8507995605469,284.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703574029728,8.026240116976169e-09,0.0012703493703156,-0.0198269318789243,0.0,0.0,0.0,-0.0100680030882358,60.0,20.18406105041504,0.0,-1.100300792700182e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
