time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,9.538308222545312e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,0.0001004434889182,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,7.418753375532106e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0001004434016067,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0004764565383084,284.6861267089844,294.1499938964844,295.7803039550781,293.4974670410156,296.3347473144531,295.8407592773437,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704645050689,8.036244558695671e-09,0.0012704564724117,-0.0198531132191419,0.0,0.0,0.0,-0.0100730722770094,60.0,20.100414276123047,0.0,-1.1004862443542153e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.539049642626196e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,0.0001004512960207,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,7.419329631375149e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0001004512014333,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.0004764935874845,284.68316650390625,294.1499938964844,295.7702331542969,293.47930908203125,296.3284606933594,295.8307189941406,284.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705627596005,8.045430099912211e-09,0.0012705547269433,-0.0198771506547927,0.0,0.0,0.0,-0.0100777260959148,60.0,20.01658058166504,0.0,-1.1006565614479769e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,9.5397190307267e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.0001004583391477,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,7.419849862344563e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0001004582518362,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,0.0004765270277857,284.6802978515625,294.1499938964844,295.7601623535156,293.46075439453125,296.32208251953125,295.8206481933594,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706514680758,8.053715028211172e-09,0.0012706434354186,-0.0198988281190395,0.0,0.0,0.0,-0.0100819235667586,60.0,19.932579040527344,0.0,-1.100810251841722e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,9.54030838329345e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0001004645455395,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,7.420308247674257e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,0.000100464458228,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.000476556509966,284.6774597167969,294.1499938964844,295.7500915527344,293.4418640136719,296.315673828125,295.8105773925781,284.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707295827567,8.061004308501651e-09,0.0012707215500995,-0.0199179034680128,0.0,0.0,0.0,-0.0100856162607669,60.0,19.84845542907715,0.0,-1.1009455391786105e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.540813334751874e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001004698642645,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,7.420700421789661e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,0.0001004697696771,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,0.000476581742987,284.6746826171875,294.1499938964844,295.739990234375,293.42266845703125,296.3092346191406,295.80047607421875,284.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707964051514,8.067236656472687e-09,0.0012707883724942,-0.0199342109262943,0.0,0.0,0.0,-0.0100887743756175,60.0,19.76422882080078,0.0,-1.101061286590266e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.541225881548598e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.0001004742007353,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,7.421020563924685e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,0.0001004741061478,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0004766023193951,284.6719970703125,294.1499938964844,295.7299194335937,293.4031982421875,296.302734375,295.7904052734375,284.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012708508875221,8.072311707962854e-09,0.0012708427384495,-0.0199474915862083,0.0,0.0,0.0,-0.0100913466885685,60.0,19.679941177368164,0.0,-1.1011556466655749e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.541538747726008e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,0.0001004774894681,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,7.421263580908999e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0001004774021566,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0004766179772559,284.6693725585937,294.1499938964844,295.7198181152344,293.38348388671875,296.2962341308594,295.7803039550781,284.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270892098546,8.076145086022281e-09,0.0012708839494735,-0.0199575237929821,0.0,0.0,0.0,-0.0100932903587818,60.0,19.59562110900879,0.0,-1.1012270562105186e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,9.54174465732649e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.0001004796504275,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,7.42142292438075e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.000100479563116,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0004766282509081,284.6667785644531,294.1499938964844,295.7097473144531,293.3635559082031,296.2896423339844,295.77020263671875,284.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709189904853,8.078642643738476e-09,0.0012709109578281,-0.0199640579521656,0.0,0.0,0.0,-0.0100945560261607,60.0,19.51130104064941,0.0,-1.1012738099225317e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.54183706198819e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,0.0001004806254059,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643127441406,0.0,0.0,7.421494228765368e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,0.0001004805380944,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0004766328784171,284.6642761230469,294.1499938964844,295.6996459960937,293.3434143066406,296.2830505371094,295.7601013183594,284.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709308648481,8.07972710958893e-09,0.0012709228321909,-0.019966896623373,0.0,0.0,0.0,-0.0100951073691248,60.0,19.427026748657227,0.0,-1.1012943446075953e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.541810140945016e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0001004803416435,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,7.421473128488287e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.000100480254332,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,0.0004766315687447,284.661865234375,294.1499938964844,295.6895446777344,293.3231506347656,296.2763977050781,295.75,284.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709269067272,8.079324764764806e-09,0.00127091887407,-0.0199658423662185,0.0,0.0,0.0,-0.0100949043408036,60.0,19.34284210205078,0.0,-1.1012874523430582e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,9.541659528622404e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,0.0001004787482088,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,7.421355257974938e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,0.0001004786608973,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0004766240308526,284.65948486328125,294.1499938964844,295.679443359375,293.3027648925781,296.26971435546875,295.7398986816406,284.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709064176306,8.077368995884626e-09,0.001270898268558,-0.0199607238173484,0.0,0.0,0.0,-0.0100939162075519,60.0,19.25877952575684,0.0,-1.1012517830977239e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,9.541379404254258e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.00010047579417,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,7.421136979246512e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,0.0001004757068585,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,0.000476610061014,284.6571655273437,294.1499938964844,295.6693725585937,293.2822570800781,296.2629699707031,295.72979736328125,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270868582651,8.07380207135111e-09,0.0012708605499938,-0.0199513901025056,0.0,0.0,0.0,-0.0100921113044023,60.0,19.17484664916992,0.0,-1.1011864131660333e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,9.54096540226601e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,0.0001004714358714,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,7.420815381919965e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.0,0.0,0.0001004713558359,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0004765893972944,284.6549377441406,294.1499938964844,295.6592712402344,293.26171875,296.2562255859375,295.7197265625,284.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012708131689578,8.068570700459077e-09,0.0012708050198853,-0.0199377015233039,0.0,0.0,0.0,-0.0100894635543227,60.0,19.091136932373047,0.0,-1.1010902056796112e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.540415339870378e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,0.0001004656442091,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,7.42038682801649e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,0.0001004655568976,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0004765619232784,284.6527404785156,294.1499938964844,295.649169921875,293.2411499023437,296.2494201660156,295.70965576171875,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707394780591,8.061632250644381e-09,0.0012707313289865,-0.0199195425957441,0.0,0.0,0.0,-0.0100859506055712,60.0,19.007646560668945,0.0,-1.1009624500957217e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,9.539725579088554e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,0.0001004583682515,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,7.419849862344563e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.000100458288216,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0004765274643432,284.650634765625,294.1499938964844,295.6390991210937,293.2205810546875,296.2425842285156,295.6995544433594,284.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706470442935,8.052946753878132e-09,0.0012706390116363,-0.0198968145996332,0.0,0.0,0.0,-0.0100815529003739,60.0,18.92448234558105,0.0,-1.1008024358716285e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.538893209537493e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,0.0001004496007226,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,7.419201574521139e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,0.0001004495206871,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0004764859040733,284.6485900878906,294.1499938964844,295.6289978027344,293.2000427246094,296.2357177734375,295.68951416015625,284.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705357512459,8.042484900272484e-09,0.0012705277185887,-0.0198694374412298,0.0,0.0,0.0,-0.010076256468892,60.0,18.84162712097168,0.0,-1.1006095945731432e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.5379029517062e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0001004391742753,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,7.418431778205559e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0001004390942398,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004764364566653,284.6466369628906,294.1499938964844,295.6189270019531,293.1795654296875,296.2287902832031,295.6794738769531,284.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704035034403,8.030054843288781e-09,0.0012703954707831,-0.0198369119316339,0.0,0.0,0.0,-0.0100699625909328,60.0,18.7592830657959,0.0,-1.1003803734865869e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,9.536793368170038e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001004274890874,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.417568122036755e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0001004274090519,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.0004763810429722,284.64471435546875,294.1499938964844,295.6088256835937,293.1591796875,296.2218322753906,295.66943359375,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702553067356,8.01613442291682e-09,0.0012702472740784,-0.0198004823178052,0.0,0.0,0.0,-0.0100629134103655,60.0,18.677322387695312,0.0,-1.1001236543961569e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,9.535510616842656e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001004139776341,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,7.416569860652089e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001004138903226,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004763169563375,284.64288330078125,294.1499938964844,295.5987548828125,293.138916015625,296.21484375,295.6593933105469,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700839433819,8.000045959022373e-09,0.0012700759107246,-0.0197583828121423,0.0,0.0,0.0,-0.0100547671318054,60.0,18.595947265625,0.0,-1.09982686069543e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,9.534107812214644e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0001003992001642,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,7.415478467009962e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.0001003991201287,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.0004762469034176,284.6410827636719,294.1499938964844,295.58868408203125,293.11883544921875,296.2078552246094,295.6493835449219,284.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698967475444,7.982464467204409e-09,0.0012698887148872,-0.0197123736143112,0.0,0.0,0.0,-0.0100458646193146,60.0,18.515066146850582,0.0,-1.0995025689908289e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.532531112199648e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.000100382589153,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,7.41425174055621e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0001003825091174,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004761681484524,284.6393737792969,294.1499938964844,295.57861328125,293.09893798828125,296.2007751464844,295.639404296875,284.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696862686425,7.962708714615019e-09,0.0012696782359853,-0.0196606758981943,0.0,0.0,0.0,-0.0100358603522181,60.0,18.43487548828125,0.0,-1.0991382026759312e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,9.530835814075544e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.000100364733953,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,7.412932609440759e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.0001003646539174,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0004760834854096,284.6377258300781,294.1499938964844,295.56854248046875,293.07928466796875,296.1936950683594,295.6294250488281,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694599572569,7.941473256778409e-09,0.001269452041015,-0.019605103880167,0.0,0.0,0.0,-0.010025106370449,60.0,18.3552474975586,0.0,-1.098746480465707e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,9.528965165372938e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,0.0001003450379357,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,7.411477417917922e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001003449579002,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,0.0004759900621138,284.6361389160156,294.1499938964844,295.5585021972656,293.0598449707031,296.18658447265625,295.61944580078125,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692104792222,7.918056432743015e-09,0.0012692025629803,-0.0195438265800476,0.0,0.0,0.0,-0.0100132478401064,60.0,18.276479721069336,0.0,-1.0983146125909117e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.52698101173155e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,0.0001003241413854,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,7.409933459712192e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0001003240613499,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,0.0004758909635711,284.6346130371094,294.1499938964844,295.5484619140625,293.04071044921875,296.179443359375,295.6095275878906,284.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689457507804,7.893213194165583e-09,0.0012689379509538,-0.019478814676404,0.0,0.0,0.0,-0.0100006675347685,60.0,18.1983699798584,0.0,-1.0978564546348937e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.524825145490468e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,0.0001003014331217,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,7.408256351482123e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,0.0001003013530862,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,0.0004757832793984,284.6331481933594,294.1499938964844,295.5384216308594,293.0219116210937,296.1722717285156,295.599609375,284.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686582049354,7.866228557418253e-09,0.0012686502886936,-0.0194081980735063,0.0,0.0,0.0,-0.0099870022386312,60.0,18.12126541137696,0.0,-1.0973589326113142e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.522557957097888e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,0.0001002775534288,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,7.406492659356445e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,0.0001002774806693,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0004756700363941,284.6317749023437,294.1499938964844,295.52838134765625,293.0034484863281,296.1650695800781,295.5896911621094,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683557579293,7.837854809622513e-09,0.0012683479581028,-0.0193339455872774,0.0,0.0,0.0,-0.0099726328626275,60.0,18.04492378234864,0.0,-1.0968358310492476e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.520125604467466e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,0.000100251942058,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,7.404600910376757e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,0.0001002518620225,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0004755485279019,284.63043212890625,294.1499938964844,295.51837158203125,292.9853515625,296.1578063964844,295.5798034667969,284.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680314248427,7.807419599714649e-09,0.0012680236250162,-0.0192542988806962,0.0,0.0,0.0,-0.0099572204053401,60.0,17.96973419189453,0.0,-1.096274857559365e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,9.517585567664356e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,0.0001002251883619,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,7.402624760288745e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,0.0001002251083264,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,0.000475421664305,284.629150390625,294.1499938964844,295.50836181640625,292.9676818847656,296.1505432128906,295.5699462890625,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676926562562,7.775638799500939e-09,0.0012676848564296,-0.0191711317747831,0.0,0.0,0.0,-0.0099411262199282,60.0,17.895416259765625,0.0,-1.0956892282365517e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,9.51488909777254e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,0.0001001967902993,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,7.400527101708576e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0001001967102638,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,0.0004752869717776,284.6279602050781,294.1499938964844,295.49835205078125,292.950439453125,296.14324951171875,295.56011962890625,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673331657424,7.741904894942309e-09,0.0012673253659158,-0.0190828517079353,0.0,0.0,0.0,-0.009924042969942,60.0,17.82240104675293,0.0,-1.0950677165055825e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.512087126495317e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,0.0001001672790152,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,7.398347224807367e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0001001672062557,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,0.000475147011457,284.6268005371094,294.1499938964844,295.4883728027344,292.9336853027344,296.13592529296875,295.55029296875,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669595889747,7.706857374500942e-09,0.0012669517891481,-0.0189911350607872,0.0,0.0,0.0,-0.009906293824315,60.0,17.75045394897461,0.0,-1.0944221173758708e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,9.50914400164038e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,0.0001001362907118,299.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,7.396058208541945e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0001001362179522,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,0.0004750000371132,284.625732421875,294.1499938964844,295.4783935546875,292.9174194335937,296.1285705566406,295.5404968261719,284.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665671529248,7.670051260788568e-09,0.0012665594695135,-0.0188948139548301,0.0,0.0,0.0,-0.0098876543343067,60.0,17.679845809936523,0.0,-1.0937444017145029e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,9.506099013378844e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,0.0001001042182906,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,7.393689156742766e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,0.000100104145531,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,0.0004748479113914,284.62469482421875,294.1499938964844,295.4684143066406,292.9017028808594,296.1211853027344,295.5307312011719,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661610962823,7.631962617438148e-09,0.0012661535292863,-0.0187951363623142,0.0,0.0,0.0,-0.0098683647811412,60.0,17.6103515625,0.0,-1.0930432381428545e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,9.502920875092968e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,0.0001000707488856,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,7.391216786345467e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,0.00010007066885,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,0.0004746891791,284.6237487792969,294.1499938964844,295.4584655761719,292.8865661621094,296.1138000488281,295.52099609375,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657373445108,7.592214856799728e-09,0.0012657297775149,-0.0186911169439554,0.0,0.0,0.0,-0.0098482351750135,60.0,17.542495727539062,0.0,-1.0923117343963896e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.499651059741154e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0001000363117782,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,7.388673111563548e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0001000362390186,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,0.0004745258484035,284.62286376953125,294.1499938964844,295.4485168457031,292.8720092773437,296.1063537597656,295.5112609863281,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653014855459,7.551325786891994e-09,0.00126529391855,-0.0185841098427772,0.0,0.0,0.0,-0.0098275281488895,60.0,17.475858688354492,0.0,-1.091559482802041e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.496259735897183e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,0.0001000006013782,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,7.386035576928407e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,0.0001000005286186,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,0.0004743564641103,284.6220092773437,294.1499938964844,295.4385986328125,292.85809326171875,296.0989074707031,295.5015869140625,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648494448512,7.50892326095709e-09,0.0012648418778553,-0.0184731408953666,0.0,0.0,0.0,-0.009806053712964,60.0,17.410995483398438,0.0,-1.09077959109527e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.49278473854065e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,9.996400331147016e-05,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,7.383331831078976e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.9963930551894e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,0.0004741828888654,284.6212463378906,294.1499938964844,295.4286804199219,292.8448486328125,296.0914306640625,295.4919128417969,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643861118704,7.46547268448694e-09,0.0012643786612898,-0.0183594282716512,0.0,0.0,0.0,-0.0097840493544936,60.0,17.34747314453125,0.0,-1.0899807278974549e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,9.489202057011424e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.99262774712406e-05,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,7.380545139312744e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,9.992620471166448e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,0.0004740039585158,284.6205139160156,294.1499938964844,295.4187927246094,292.832275390625,296.0839233398437,295.4822692871094,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639085762202,7.420680070424623e-09,0.0012639011256396,-0.0182422026991844,0.0,0.0,0.0,-0.0097613641992211,60.0,17.285888671875,0.0,-1.0891574930838033e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,9.485544433118775e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,9.988775855163112e-05,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,7.377700239885598e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,9.988768579205498e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,0.0004738212446682,284.6198425292969,294.1499938964844,295.4089050292969,292.8204345703125,296.0763854980469,295.47265625,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634210288524,7.374949539951103e-09,0.0012634136946871,-0.018122524023056,0.0,0.0,0.0,-0.0097382050007581,60.0,17.225765228271484,0.0,-1.0883173473530405e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,9.481793676968664e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.984825737774372e-05,299.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,7.374782580882311e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,9.984818461816758e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,0.0004736339033115,284.6192626953125,294.1499938964844,295.3990478515625,292.8093566894531,296.06884765625,295.46307373046875,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629210250452,7.328058160283035e-09,0.0012629136908799,-0.0179998036473989,0.0,0.0,0.0,-0.009714457206428,60.0,17.167743682861328,0.0,-1.0874561695572993e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
