time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.477975982008502e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.980804316001012e-05,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,7.371812534984201e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.9807970400434e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,0.0004734431859105,284.61871337890625,294.1499938964844,295.3891906738281,292.799072265625,296.0612487792969,295.4535217285156,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624120572581,7.280322122937832e-09,0.0012624048395082,-0.0178748741745948,0.0,0.0,0.0,-0.0096902819350361,60.0,17.111530303955078,0.0,-1.0865798572012865e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,9.474085527472198e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,9.976707951864228e-05,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,7.368786464212462e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.976700675906612e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,0.0004732488596346,284.6182556152344,294.1499938964844,295.3793640136719,292.7895812988281,296.0536499023437,295.4440002441406,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618935434147,7.231687693121103e-09,0.0012618863256648,-0.0177475921809673,0.0,0.0,0.0,-0.0096656521782279,60.0,17.05725860595703,0.0,-1.0856873444708981e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.47013613767922e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.97254901449196e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,7.365714554907754e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.972541738534346e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,0.0004730516229756,284.6178283691406,294.1499938964844,295.3695678710937,292.7809753417969,296.0460510253906,295.4345092773437,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613671133294,7.18232140428654e-09,0.0012613600119948,-0.017618391662836,0.0,0.0,0.0,-0.0096406508237123,60.0,17.004724502563477,0.0,-1.0847817577541718e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,9.46612562984228e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.968325321096928e-05,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,7.362594624282792e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,9.968318045139311e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,0.0004728513013105,284.6174621582031,294.1499938964844,295.3597717285156,292.7732238769531,296.03839111328125,295.4250183105469,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608326505869,7.132187285208147e-09,0.001260825432837,-0.0174871832132339,0.0,0.0,0.0,-0.0096152611076831,60.0,16.954687118530273,0.0,-1.083862528616919e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,9.462055459152908e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.964039054466411e-05,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,7.359428855124861e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,9.964031778508796e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,0.000472647981951,284.6171264648437,294.1499938964844,295.3500061035156,292.7663879394531,296.0307312011719,295.41558837890625,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602900387719,7.081308872614045e-09,0.0012602830538526,-0.0173540245741605,0.0,0.0,0.0,-0.0095894942060112,60.0,16.90643882751465,0.0,-1.0829300123305077e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.457785927224904e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.959542512660846e-05,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,7.356107380473986e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.959535236703232e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,0.0004724347090814,284.61688232421875,294.1499938964844,295.3403015136719,292.7601013183594,296.0230712890625,295.4061889648437,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597210006788,7.0279351227497955e-09,0.0012597140157595,-0.017214335501194,0.0,0.0,0.0,-0.0095624634996056,60.0,16.860363006591797,0.0,-1.0819521634175545e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,9.453150414628908e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,9.95466107269749e-05,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,7.352502143476158e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,9.954653796739876e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0004722031590063,284.6166687011719,294.1499938964844,295.3307800292969,292.7540283203125,296.0153503417969,295.3968200683594,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591031845659,6.969999244432756e-09,0.0012590961996465,-0.0170627031475305,0.0,0.0,0.0,-0.0095331221818923,60.0,16.815271377563477,0.0,-1.0808911810045177e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,9.44821076700464e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.949458763003348e-05,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,7.348659710260108e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,9.949452214641497e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,0.0004719564167317,284.6165466308594,294.1499938964844,295.3213806152344,292.74810791015625,296.0076599121094,295.3875732421875,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584449723362,6.908265959282289e-09,0.0012584379874169,-0.0169011335819959,0.0,0.0,0.0,-0.0095018586143851,60.0,16.771249771118164,0.0,-1.0797612048918381e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,9.443033195566386e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.94400616036728e-05,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,7.344632467720658e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.943999612005427e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,0.0004716978000942,284.616455078125,294.1499938964844,295.3121032714844,292.7424011230469,295.9999084472656,295.3783569335937,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577548623085,6.843559052782666e-09,0.0012577481102198,-0.0167317781597375,0.0,0.0,0.0,-0.0094690881669521,60.0,16.727649688720703,-0.0,-1.078577440694062e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.437650442123412e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.93833746179007e-05,299.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,7.340445154113695e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.938330913428216e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,0.0004714289389085,284.6164245605469,294.1499938964844,295.302978515625,292.7368469238281,295.9921875,295.3692932128906,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570376275107,6.776292416077467e-09,0.0012570307590067,-0.0165557228028774,0.0,0.0,0.0,-0.0094350213184952,60.0,16.684669494628906,-0.0,-1.0773474912184613e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.432161459699272e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.932557441061364e-05,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,7.336175622185692e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.932550165103748e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004711547517217,284.616455078125,294.1499938964844,295.2939453125,292.7314758300781,295.98443603515625,295.3602905273437,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563061900436,6.707699284902446e-09,0.001256299437955,-0.0163761936128139,0.0,0.0,0.0,-0.0094002820551395,60.0,16.64215660095215,-0.0,-1.076094022778307e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,9.426602628082036e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.92670320556499e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,7.331851520575583e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.926696657203138e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,0.0004708770720753,284.6165466308594,294.1499938964844,295.2850646972656,292.7262878417969,295.9766845703125,295.3514404296875,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555653229355,6.638233518430071e-09,0.0012555586872622,-0.0161943789571523,0.0,0.0,0.0,-0.0093651013448834,60.0,16.600208282470703,-0.0,-1.074825348723607e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.421038703294472e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,9.920843876898287e-05,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,7.327523780986667e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,9.920837328536436e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0004705991595983,284.6166687011719,294.1499938964844,295.2762756347656,292.72125244140625,295.9689025878906,295.3426513671875,285.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548238737508,6.568706911735944e-09,0.0012548173544928,-0.0160124041140079,0.0,0.0,0.0,-0.0093298899009823,60.0,16.558788299560547,-0.0,-1.073556248343266e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.415516251465306e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.915028203977272e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,7.323228783207014e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.91502165561542e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0004703233134932,284.61688232421875,294.1499938964844,295.2676086425781,292.71636962890625,295.96112060546875,295.333984375,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540880125015,6.499702553952602e-09,0.0012540814932435,-0.0158317945897579,0.0,0.0,0.0,-0.0092949429526925,60.0,16.517980575561523,-0.0,-1.0722975218868669e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.41010657697916e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,9.909331856761128e-05,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,7.319021096918732e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,9.909325308399276e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0004700531135313,284.6170959472656,294.1499938964844,295.2590637207031,292.71160888671875,295.953369140625,295.3254089355469,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533671688288,6.432105958964485e-09,0.0012533606495708,-0.0156548656523227,0.0,0.0,0.0,-0.0092607084661722,60.0,16.477758407592773,-0.0,-1.071065085511691e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,9.404881711816417e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.90382905001752e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,7.314956019399688e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,9.903822501655668e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,0.0004697921103797,284.6174011230469,294.1499938964844,295.2506103515625,292.70703125,295.9455871582031,295.31695556640625,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526707723736,6.366806637458921e-09,0.0012526643695309,-0.0154839511960744,0.0,0.0,0.0,-0.0092276381328701,60.0,16.438499450683594,-0.0,-1.0698752817006608e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.39984165597707e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.898521238937974e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,7.311035733437166e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,9.898515418171884e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.0004695403622463,284.61773681640625,294.1499938964844,295.2422180175781,292.7025756835937,295.93780517578125,295.30859375,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519990559667,6.303824573450356e-09,0.0012519927695393,-0.0153190996497869,0.0,0.0,0.0,-0.0091957412660121,60.0,16.39993667602539,-0.0,-1.0687283236165969e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.395092638442291e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.893520473269746e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.307342457352206e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.893513924907892e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,0.0004693031660281,284.6181335449219,294.1499938964844,295.23394775390625,292.6982727050781,295.9300231933594,295.3003234863281,285.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513661058619,6.2444773796244135e-09,0.0012513599358499,-0.0151637615635991,0.0,0.0,0.0,-0.0091656846925616,60.0,16.36231803894043,-0.0,-1.067648085495421e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,9.390639024786652e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.888829663395882e-05,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,7.303877646336332e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.88882384262979e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,0.0004690806672442,284.6185913085937,294.1499938964844,295.2257385253906,292.694091796875,295.9222412109375,295.2921142578125,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507725041359,6.188811241258918e-09,0.0012507663341239,-0.0150180561468005,0.0,0.0,0.0,-0.0091374926269054,60.0,16.325485229492188,-0.0,-1.0666354199884156e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.38660086831078e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.884577593766152e-05,299.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,7.300736615434289e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,9.8845710454043e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,0.0004688789776992,284.6190795898437,294.1499938964844,295.2176208496094,292.6900329589844,295.9144592285156,295.2840270996094,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502343161031,6.138341390737878e-09,0.0012502281460911,-0.0148859517648816,0.0,0.0,0.0,-0.0091119324788451,60.0,16.289878845214844,-0.0,-1.0657176829909076e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,9.382890129927546e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,9.880669676931576e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,7.297850243048742e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,9.880663128569722e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,0.000468693615403,284.61962890625,294.1499938964844,295.2095947265625,292.6860656738281,295.9066467285156,295.2759704589844,285.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497396674007,6.091957160947459e-09,0.0012497334973886,-0.0147645408287644,0.0,0.0,0.0,-0.009088440798223,60.0,16.255081176757812,-0.0,-1.0648746240349285e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.379725815961136e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.87733728834428e-05,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,7.295388786587864e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.877331467578188e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,0.0004685355816036,284.6202392578125,294.1499938964844,295.2015991210937,292.6822509765625,295.8988647460937,295.2680053710937,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493178946897,6.052398138223225e-09,0.001249311841093,-0.0146609945222735,0.0,0.0,0.0,-0.0090684071183204,60.0,16.221620559692383,-0.0,-1.0641559100577069e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.376982052344827e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,9.874448005575688e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,7.293254748219624e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,9.874442184809595e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.000468398531666,284.6208801269531,294.1499938964844,295.1936950683594,292.67852783203125,295.8910827636719,295.2601013183594,285.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489520013332,6.018093579029937e-09,0.0012489460641518,-0.0145712010562419,0.0,0.0,0.0,-0.009051033295691,60.0,16.189167022705078,-0.0,-1.0635329061869925e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,9.374703950015828e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.872048394754528e-05,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,7.291482324944809e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,9.872042573988438e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,0.0004682847356889,284.62158203125,294.1499938964844,295.18585205078125,292.6749267578125,295.88330078125,295.2522277832031,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486481573432,5.989595486255439e-09,0.0012486422201618,-0.0144966058433055,0.0,0.0,0.0,-0.0090366015210747,60.0,16.157733917236328,-0.0,-1.063015488966812e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,9.373138891533016e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.870400390354916e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,7.290265057235956e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.870394569588824e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,0.0004682065919041,284.622314453125,294.1499938964844,295.17803955078125,292.6714172363281,295.8755187988281,295.244384765625,285.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484394246712,5.970008931655002e-09,0.0012484333710744,-0.0144453383982181,0.0,0.0,0.0,-0.0090266820043325,60.0,16.12782096862793,-0.0,-1.0626600754903849e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.371900523547084e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.869096538750456e-05,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,7.289301720447838e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.869089990388602e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,0.0004681447171606,284.62310791015625,294.1499938964844,295.1702880859375,292.6679992675781,295.86773681640625,295.2366027832031,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482741149142,5.954498227822569e-09,0.0012482680613175,-0.0144047383219003,0.0,0.0,0.0,-0.0090188272297382,60.0,16.098785400390625,-0.0,-1.062378700567024e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.371463238494472e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.868635243037716e-05,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.288960478035733e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.868629422271624e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,0.0004681228601839,284.6239624023437,294.1499938964844,295.1625671386719,292.6646423339844,295.8599548339844,295.22882080078125,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482153251767,5.9489844161930705e-09,0.0012482093879953,-0.0143903056159615,0.0,0.0,0.0,-0.0090160351246595,60.0,16.07123565673828,-0.0,-1.0622788693126497e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,9.371424675919116e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.868594497675076e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.288930646609515e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,9.868588676908983e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,0.0004681209684349,284.6248779296875,294.1499938964844,295.1549072265625,292.6614074707031,295.8522033691406,295.2210388183594,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482098536565,5.948458614568608e-09,0.0012482039164751,-0.0143889281898736,0.0,0.0,0.0,-0.0090157696977257,60.0,16.044647216796875,-0.0,-1.062269561202811e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.372190834255888e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.869400673778728e-05,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.289525819942355e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,9.869394853012636e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,0.0004681592108681,284.6258239746094,294.1499938964844,295.1472473144531,292.6582336425781,295.84442138671875,295.2132873535156,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483114842325,5.957975002246485e-09,0.0012483055470511,-0.0144138382747769,0.0,0.0,0.0,-0.0090205892920494,60.0,16.01957130432129,-0.0,-1.0624426494132424e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.373376815347e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,9.870649955701084e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,7.290448411367834e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.870644134934992e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,0.0004682184953708,284.6268005371094,294.1499938964844,295.1396484375,292.6551208496094,295.8366394042969,295.2055053710937,285.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484691105782,5.972745409366098e-09,0.0012484631733968,-0.0144525002688169,0.0,0.0,0.0,-0.0090280706062912,60.0,15.995481491088867,-0.0,-1.0627110924588125e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,9.375294030178338e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,9.872668306343256e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,7.29193925508298e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.872662485577166e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,0.000468314246973,284.6278076171875,294.1499938964844,295.1320495605469,292.652099609375,295.828857421875,295.1977233886719,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248724060133,5.996632967963933e-09,0.0012487180065363,-0.0145150264725089,0.0,0.0,0.0,-0.0090401694178581,60.0,15.972622871398926,-0.0,-1.0631451630160885e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,9.377763490192592e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.875268733594568e-05,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,7.293859380297363e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,9.875262912828477e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,0.0004684376181103,284.62890625,294.1499938964844,295.1244812011719,292.6491394042969,295.8210754394531,295.1899108886719,285.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490525841712,6.027419896525998e-09,0.0012490465305745,-0.0145956119522452,0.0,0.0,0.0,-0.0090557625517249,60.0,15.950998306274414,-0.0,-1.0637047154204993e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.38085577217862e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.878524724626914e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,7.296264811884612e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,9.878518903860822e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0004685921012423,284.6300048828125,294.1499938964844,295.1169128417969,292.6462097167969,295.8133239746094,295.1820983886719,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494641123339,6.065987712133847e-09,0.0012494580587372,-0.0146965635940432,0.0,0.0,0.0,-0.0090752961114048,60.0,15.930455207824709,-0.0,-1.064405807937874e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,9.384602162754165e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,9.882469748845324e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,7.299178105313331e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.882464655674994e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,0.0004687792388722,284.6311950683594,294.1499938964844,295.1093444824219,292.6433410644531,295.8055419921875,295.1742248535156,285.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499627191573,6.112723660578467e-09,0.0012499566655606,-0.0148188965395092,0.0,0.0,0.0,-0.0090989666059613,60.0,15.911591529846191,-0.0,-1.0652556170498428e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,9.388862963533028e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.886956831905992e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,7.30249157641083e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.8869510111399e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,0.0004689920751843,284.6324157714844,294.1499938964844,295.1017761230469,292.6405334472656,295.7977600097656,295.16632080078125,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505298946052,6.16587980672989e-09,0.0012505237245932,-0.0149580324068665,0.0,0.0,0.0,-0.0091258883476257,60.0,15.893762588500977,-0.0,-1.0662225236046653e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,9.39354213187471e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.891883382806554e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,7.306131010409445e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.891877562040464e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,0.0004692258080467,284.6336669921875,294.1499938964844,295.09423828125,292.63775634765625,295.7899780273437,295.15838623046875,285.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251152716577,6.22425799789994e-09,0.0012511464301496,-0.0151108345016837,0.0,0.0,0.0,-0.009155455045402,60.0,15.876819610595703,-0.0,-1.0672849271031737e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.398865222465248e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,9.89748878055252e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,7.310271030291915e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.89748295978643e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,0.0004694917297456,284.6349792480469,294.1499938964844,295.0866394042969,292.6350402832031,295.7821960449219,295.150390625,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251861336641,6.290679532838794e-09,0.0012518550502136,-0.0152846910059452,0.0,0.0,0.0,-0.0091890962794423,60.0,15.861063957214355,-0.0,-1.0684942708394376e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.404558659298344e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.90348489722237e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,7.314699178095907e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.90347907645628e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,0.0004697761614806,284.6363220214844,294.1499938964844,295.0790710449219,292.63232421875,295.7744140625,295.1423645019531,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526193168014,6.361732918236385e-09,0.001252613030374,-0.0154706686735153,0.0,0.0,0.0,-0.0092250825837254,60.0,15.846109390258787,-0.0,-1.0697887375954453e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,9.410788334207608e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.910044900607318e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,7.319544238271192e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,9.910039079841226e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,0.0004700873396359,284.6377258300781,294.1499938964844,295.07147216796875,292.629638671875,295.7666320800781,295.13427734375,285.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534487759694,6.439474287134317e-09,0.0012534422567114,-0.0156741496175527,0.0,0.0,0.0,-0.0092644561082124,60.0,15.832256317138672,-0.0,-1.0712058440276453e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
