time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,9.417295950697736e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.916896669892594e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,7.324605394387618e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,9.916890849126504e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,0.0004704123712144,284.63916015625,294.1499938964844,295.0638427734375,292.6269836425781,295.75885009765625,295.1261291503906,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543150223791,6.520681328225919e-09,0.0012543085031211,-0.0158866997808218,0.0,0.0,0.0,-0.00930558424443,60.0,15.819167137145996,-0.0,-1.0726871835231577e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,9.424204472452402e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.924171899911016e-05,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,7.329978689085692e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,9.924166079144924e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,0.0004707575135398,284.6406555175781,294.1499938964844,295.0561828613281,292.62432861328125,295.75103759765625,295.1179504394531,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552349362522,6.606905245121197e-09,0.0012552283005788,-0.0161123778671026,0.0,0.0,0.0,-0.0093492539599537,60.0,15.806857109069824,-0.0,-1.07426110673714e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,9.431413491256536e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.931762906489894e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,7.33558481442742e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,9.931757813319564e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0004711176152341,284.6421813964844,294.1499938964844,295.0484619140625,292.6217041015625,295.7432556152344,295.1097106933594,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561947805806,6.696874610412351e-09,0.001256188028492,-0.0163478590548038,0.0,0.0,0.0,-0.0093948207795619,60.0,15.79527473449707,-0.0,-1.0759046631392269e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,9.438867709832266e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.939612937159836e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,7.341383025050163e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.939607116393744e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.0004714899696409,284.6437683105469,294.1499938964844,295.0407409667969,292.6190795898437,295.7354431152344,295.1014099121094,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571872211992,6.7899099676083105e-09,0.0012571804691106,-0.0165913607925176,0.0,0.0,0.0,-0.009441940113902,60.0,15.784209251403809,-0.0,-1.0776054892858157e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.446540934732184e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,9.947692888090388e-05,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,7.347350037889555e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,9.947687067324296e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,0.000471873267088,284.6453857421875,294.1499938964844,295.032958984375,292.616455078125,295.7276306152344,295.0930480957031,285.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582088820636,6.885676029355636e-09,0.0012582020135596,-0.0168420057743787,0.0,0.0,0.0,-0.0094904424622654,60.0,15.77387809753418,-0.0,-1.0793576166179265e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.0,0.0,9.45435676840134e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.955923451343553e-05,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,7.353429828071967e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.95591835817322e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,0.0004722637240774,284.6470642089844,294.1499938964844,295.025146484375,292.61383056640625,295.7198181152344,295.0846252441406,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592496350407,6.9832317706186595e-09,0.0012592426501214,-0.0170973315834999,0.0,0.0,0.0,-0.0095398509874939,60.0,15.763967514038086,-0.0,-1.0811439921099009e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,9.462266461923718e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.964252240024508e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,7.359580922638997e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,9.964246419258416e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,0.0004726588085759,284.6487731933594,294.1499938964844,295.0172424316406,292.6111755371094,295.71197509765625,295.0761413574219,285.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260302728042,7.0819470288085995e-09,0.0012602956267073,-0.0173556897789239,0.0,0.0,0.0,-0.009589847177267,60.0,15.754413604736328,-0.0,-1.0829531049694197e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.470240183873102e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.972648695111276e-05,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,7.365782948909327e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.972643601940943e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.0004730571235995,284.6504821777344,294.1499938964844,295.0093078613281,292.6085205078125,295.70416259765625,295.0676574707031,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613645521923,7.1814731938957266e-09,0.0012613573344424,-0.0176161658018827,0.0,0.0,0.0,-0.0096402540802955,60.0,15.744982719421388,-0.0,-1.0847785603118609e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,9.478191350353882e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,9.981021139537916e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,7.371966785285622e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.981016046367586e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,0.0004734543035738,284.6522827148437,294.1499938964844,295.00128173828125,292.6058349609375,295.6963195800781,295.05908203125,285.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624231167137,7.28070981281803e-09,0.0012624158989638,-0.0178758818656206,0.0,0.0,0.0,-0.0096905138343572,60.0,15.735929489135742,-0.0,-1.086600249777803e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.486099588684738e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,9.98934920062311e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.378117152256891e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.98934337985702e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0004738493298646,284.65411376953125,294.1499938964844,294.9931945800781,292.6031188964844,295.6884765625,295.05047607421875,285.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263476209715,7.379413080599306e-09,0.0012634687591344,-0.0181341953575611,0.0,0.0,0.0,-0.0097405035048723,60.0,15.726859092712402,-0.0,-1.088413625893736e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.493917605141178e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,9.997581946663558e-05,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,7.384197670035064e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.997576853493229e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,0.0004742398741655,284.656005859375,294.1499938964844,294.98504638671875,292.6003723144531,295.6806030273437,295.0417785644531,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645171955227,7.476997687660969e-09,0.0012645097449421,-0.018389580771327,0.0,0.0,0.0,-0.009789926931262,60.0,15.717940330505373,-0.0,-1.090207959464351e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.50157264014706e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.000100056422525,299.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,7.39015158615075e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,0.0001000563715933,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.00047462224029,284.6579284667969,294.1499938964844,294.976806640625,292.5975952148437,295.6727294921875,295.0330505371094,285.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655364116653,7.572533711197593e-09,0.0012655288446694,-0.0186396017670631,0.0,0.0,0.0,-0.0098383128643035,60.0,15.708901405334473,-0.0,-1.0919660553554425e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.50904213823378e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,0.0001001350829028,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,7.395960710709915e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,0.0001001350319711,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,0.0004749953805003,284.6598815917969,294.1499938964844,294.9684753417969,292.59478759765625,295.66485595703125,295.0242614746094,285.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266531064175,7.665764023556676e-09,0.0012665233807638,-0.0188835840672254,0.0,0.0,0.0,-0.0098855309188365,60.0,15.699708938598633,-0.0,-1.0936831529306801e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,9.516247519059108e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,0.0001002109565888,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,7.401564653264359e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,0.0001002109056571,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0004753553075715,284.661865234375,294.1499938964844,294.9600524902344,292.5919189453125,295.656982421875,295.01544189453125,285.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674904428422,7.755692088551314e-09,0.0012674826430156,-0.0191189218312501,0.0,0.0,0.0,-0.0099310772493481,60.0,15.690237998962402,-0.0,-1.0953406359703877e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,9.52318514464423e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,0.0001002840072032,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,7.406960503431037e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.0001002839562715,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,0.0004757018468808,284.6639099121094,294.1499938964844,294.9515380859375,292.5889892578125,295.6490478515625,295.0065612792969,285.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684140820056,7.842273497260521e-09,0.001268406282179,-0.0193454977124929,0.0,0.0,0.0,-0.0099749276414513,60.0,15.680458068847656,-0.0,-1.0969376518232821e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.529781527817248e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,0.0001003534780465,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.412090781144798e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0001003534271148,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,0.000476031389553,284.666015625,294.1499938964844,294.94293212890625,292.58599853515625,295.6411437988281,294.99761962890625,285.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692924356088,7.924605860409883e-09,0.0012692845193669,-0.0195609517395496,0.0,0.0,0.0,-0.0100166266784071,60.0,15.670273780822754,-0.0,-1.098457360626526e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.536041034152733e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,0.0001004193909466,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,7.416959124384448e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,0.0001004193400149,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.0,0.0,0.0004763440520036,284.6681213378906,294.1499938964844,294.9342041015625,292.5829772949219,295.6332092285156,294.9886474609375,285.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701258528977,8.002722040600931e-09,0.0012701178202405,-0.0197653714567422,0.0,0.0,0.0,-0.0100561901926994,60.0,15.659698486328123,-0.0,-1.099900259760034e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217102050781,0.0,0.0,9.541890176478772e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,0.0001004809819278,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,7.421508053084835e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,0.0001004809237201,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,0.0004766362253576,284.6702575683594,294.1499938964844,294.92535400390625,292.5798645019531,295.6252746582031,294.9796142578125,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709046714007,8.075714319488725e-09,0.0012708965223282,-0.0199563782662153,0.0,0.0,0.0,-0.0100931581109762,60.0,15.648560523986816,-0.0,-1.1012493672524216e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.547224908601493e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,0.0001005371595965,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,7.425657531712204e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,0.0001005371086648,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0004769027291331,284.6724548339844,294.1499938964844,294.9164123535156,292.57666015625,295.6173095703125,294.9704895019531,285.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716149212792,8.142292173829446e-09,0.0012716067722067,-0.0201305989176034,0.0,0.0,0.0,-0.0101268775761127,60.0,15.636630058288574,-0.0,-1.1024805957049469e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,9.552181290928274e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0001005893500405,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,7.429511606460437e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,0.0001005892991088,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,0.0004771503154188,284.6746826171875,294.1499938964844,294.9073181152344,292.57342529296875,295.6093444824219,294.9613342285156,285.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272274646908,8.204135149014746e-09,0.0012722664978355,-0.0202924292534589,0.0,0.0,0.0,-0.0101581998169422,60.0,15.624152183532717,-0.0,-1.103624995835162e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,9.556551958667114e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,0.0001006353704724,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,7.432910933857784e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0001006353195407,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.000477368623251,284.6769714355469,294.1499938964844,294.89813232421875,292.570068359375,295.6013488769531,294.9521179199219,285.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728566071018,8.258669303984334e-09,0.001272848341614,-0.0204351302236318,0.0,0.0,0.0,-0.0101858200505375,60.0,15.610841751098633,-0.0,-1.1046346060084037e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,9.560431499266996e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0001006762249744,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,7.435928273480386e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,0.0001006761740427,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,0.0004775624256581,284.67926025390625,294.1499938964844,294.8887939453125,292.5666198730469,295.59332275390625,294.9428100585937,285.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733730254694,8.30707502785799e-09,0.0012733647599816,-0.0205617938190698,0.0,0.0,0.0,-0.0102103361859917,60.0,15.59680461883545,-0.0,-1.1055311688323854e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,9.563687490299344e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,0.0001007105092867,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,7.438460306730121e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.000100710458355,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0004777250578626,284.6816101074219,294.1499938964844,294.8793029785156,292.5630798339844,295.5852966308594,294.9334411621094,285.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738064397126,8.347687874277199e-09,0.0012737980578094,-0.020668065175414,0.0,0.0,0.0,-0.0102309053763747,60.0,15.581781387329102,-0.0,-1.1062836335895557e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.56639414653182e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,0.0001007390092127,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,7.440565241267905e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.0001007389582809,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,0.000477860274259,284.6839904785156,294.1499938964844,294.86968994140625,292.5594482421875,295.5772399902344,294.92401123046875,285.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741666287183,8.381443095117902e-09,0.0012741582468152,-0.0207563936710357,0.0,0.0,0.0,-0.0102480025961995,60.0,15.565943717956545,-0.0,-1.1069093375226657e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,9.568385576130822e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,0.0001007599785225,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,7.442114292643964e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,0.0001007599275908,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.0004779597802553,284.6864318847656,294.1499938964844,294.85992431640625,292.55572509765625,295.5691833496094,294.9144897460937,285.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744315899908,8.406273899197458e-09,0.0012744232080876,-0.0208213683217763,0.0,0.0,0.0,-0.0102605791762471,60.0,15.54890251159668,-0.0,-1.1073697692154385e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.569813119014724e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,0.0001007750106509,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,7.443223876180127e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0001007749597192,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,0.0004780310846399,284.6888732910156,294.1499938964844,294.8500061035156,292.5518798828125,295.5610656738281,294.9049072265625,285.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746214633807,8.424057895695114e-09,0.0012746129650622,-0.0208679027855396,0.0,0.0,0.0,-0.0102695859968662,60.0,15.53095817565918,-0.0,-1.1076996742076517e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.570842667017132e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0001007858518278,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,7.444024959113449e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001007858008961,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0004780825111083,284.6913757324219,294.1499938964844,294.83966064453125,292.5476379394531,295.5529479980469,294.89520263671875,285.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747583677992,8.436878751183485e-09,0.0012747498694807,-0.0209014490246772,0.0,0.0,0.0,-0.010276080109179,60.0,15.511890411376951,-0.0,-1.1079375639155844e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.571735427016392e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,0.0001007952450891,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,7.444719085469842e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.0001007952014333,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0004781271272804,284.69390869140625,294.1499938964844,294.8286437988281,292.5428161621094,295.5447998046875,294.88531494140625,285.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748768785968,8.447985422321835e-09,0.0012748684966936,-0.0209305118769407,0.0,0.0,0.0,-0.0102817052975296,60.0,15.49164581298828,-0.0,-1.1081436923632284e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.572521958034486e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0001008035251288,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,7.445330265909433e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,0.0001008034814731,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,0.0004781663883477,284.69647216796875,294.1499938964844,294.81695556640625,292.5373840332031,295.53662109375,294.8751220703125,285.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749813031405,8.457764266722734e-09,0.0012749729212373,-0.0209561008960008,0.0,0.0,0.0,-0.010286659002304,60.0,15.469676971435549,-0.0,-1.1083251649779413e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.573221177561209e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0001008108883979,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,7.445873779943213e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.0001008108447422,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,0.0004782013420481,284.6990661621094,294.1499938964844,294.8046569824219,292.5313720703125,295.52838134765625,294.8646545410156,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750742025673,8.466459533451598e-09,0.0012750657042488,-0.0209788512438535,0.0,0.0,0.0,-0.0102910632267594,60.0,15.446532249450684,-0.0,-1.108486600287506e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.573825082043186e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.0001008172475849,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,7.446343806805089e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0001008172039291,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004782315227203,284.7016906738281,294.1499938964844,294.791748046875,292.5247802734375,295.52008056640625,294.853759765625,285.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751542963087,8.473964641098064e-09,0.0012751459144055,-0.020998490974307,0.0,0.0,0.0,-0.010294864885509,60.0,15.421934127807615,-0.0,-1.1086260087722621e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,9.574341675033791e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.0001008226900012,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,7.446745439665392e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0001008226390695,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,0.0004782573378179,284.704345703125,294.1499938964844,294.7782592773437,292.5177001953125,295.5117492675781,294.8424987792969,285.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752228649333,8.480379065645138e-09,0.0012752143666148,-0.0210152734071016,0.0,0.0,0.0,-0.0102981142699718,60.0,15.39602279663086,-0.0,-1.1087451667890492e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,9.574775322107598e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.0001008272520266,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,7.447082316502929e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,0.0001008272010949,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0004782789910677,284.7070617675781,294.1499938964844,294.7641906738281,292.51007080078125,295.5033264160156,294.8307800292969,285.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752802576869,8.485749880549065e-09,0.0012752717593684,-0.0210293289273977,0.0,0.0,0.0,-0.0103008346632123,60.0,15.368814468383787,-0.0,-1.10884492698915e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,9.575131844030692e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,0.0001008310064207,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,7.447358802892268e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,0.000100830955489,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,0.000478296802612,284.70977783203125,294.1499938964844,294.7495422363281,292.5019226074219,295.4948425292969,294.8187255859375,285.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753275223076,8.490166791830234e-09,0.0012753190239891,-0.0210408847779035,0.0,0.0,0.0,-0.0103030717000365,60.0,15.340492248535156,-0.0,-1.1089270657294037e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.575406875228508e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,0.0001008338949759,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,7.447572716046125e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.0001008338513202,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0004783105396199,284.7125549316406,294.1499938964844,294.7344055175781,292.4933166503906,295.4862976074219,294.8060913085937,285.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753637274727,8.493560521571908e-09,0.0012753552291542,-0.021049765869975,0.0,0.0,0.0,-0.0103047918528318,60.0,15.31070327758789,-0.0,-1.1089901619243393e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.575614240020514e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.0001008360850391,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,7.44773424230516e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,0.0001008360413834,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,0.0004783209296874,284.71533203125,294.1499938964844,294.71875,292.4842529296875,295.4776611328125,294.7930908203125,285.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753912014886,8.496121139955903e-09,0.0012753827031701,-0.0210564658045768,0.0,0.0,0.0,-0.0103060891851782,60.0,15.279870986938477,-0.0,-1.109037839341909e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.575753938406706e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0001008375475066,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,7.44784192647785e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,0.0001008375038509,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0004783278855029,284.7181701660156,294.1499938964844,294.7026062011719,292.4747314453125,295.46893310546875,294.779541015625,285.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754093622788,8.497820225272791e-09,0.0012754008639603,-0.021060911938548,0.0,0.0,0.0,-0.0103069497272372,60.0,15.247785568237305,-0.0,-1.1090695295479237e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,9.575828880770132e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.000100838340586,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,7.447900861734524e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,0.0001008382969303,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0004783316690009,284.7210388183594,294.1499938964844,294.6860046386719,292.4648132324219,295.46014404296875,294.7655944824219,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754191411659,8.498727055439304e-09,0.0012754106428474,-0.0210632849484682,0.0,0.0,0.0,-0.010307409800589,60.0,15.214720726013184,-0.0,-1.1090865115193085e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,9.5758427050896e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,0.0001008384788292,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,7.447911048075184e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.0001008384351735,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.000478332338389,284.72393798828125,294.1499938964844,294.6689453125,292.4544677734375,295.45123291015625,294.7510986328125,285.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275420654565,8.498857617667e-09,0.0012754121562466,-0.0210636258125305,0.0,0.0,0.0,-0.0103074759244918,60.0,15.180481910705566,-0.0,-1.109089069473157e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
