time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,9.575799049343914e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001008380204439,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,7.447876851074398e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,0.0001008379767881,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0004783301556017,284.7268371582031,294.1499938964844,294.6514587402344,292.4437561035156,295.4422302246094,294.7362060546875,285.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754146009683,8.498278525337355e-09,0.0012754061026498,-0.021062109619379,0.0,0.0,0.0,-0.0103071834892034,60.0,15.145330429077148,-0.0,-1.1090784823863944e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.575702279107644e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0001008369945338,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,7.44780118111521e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.0001008369508781,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0004783253243658,284.72979736328125,294.1499938964844,294.63360595703125,292.43267822265625,295.4331359863281,294.7208251953125,285.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754013296216,8.497030634657676e-09,0.0012753928313031,-0.0210588462650775,0.0,0.0,0.0,-0.0103065520524978,60.0,15.109139442443848,-0.0,-1.1090555318560293e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.575553849572316e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.000100835430203,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,7.447685493389145e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0001008353865472,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.0004783179319929,284.7327880859375,294.1499938964844,294.6153259277344,292.4212646484375,295.4239196777344,294.7050170898437,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753813061863,8.495143255515814e-09,0.0012753728078678,-0.0210539065301418,0.0,0.0,0.0,-0.0103055965155363,60.0,15.07205295562744,-0.0,-1.1090206442077033e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,9.575357398716732e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,0.000100833371107,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,7.447532698279247e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0001008333274512,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0004783081531058,284.7358093261719,294.1499938964844,294.5967102050781,292.4095153808594,295.41461181640625,294.68878173828125,285.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753549963235,8.492662573189591e-09,0.001275346498005,-0.0210474152117967,0.0,0.0,0.0,-0.0103043401613831,60.0,15.034109115600586,-0.0,-1.1089747431469733e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,9.575116564519703e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.0001008308317977,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,7.447345706168562e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.000100830788142,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.00047829610412,284.73883056640625,294.1499938964844,294.5777587890625,292.3974914550781,295.4052124023437,294.67218017578125,285.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753226328641,8.489619673923698e-09,0.0012753141345456,-0.0210394542664289,0.0,0.0,0.0,-0.0103027997538447,60.0,14.995394706726074,-0.0,-1.108918468162301e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,9.574835712555796e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,0.000100827870483,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,7.447126699844375e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0001008278268272,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0004782821051776,284.7419128417969,294.1499938964844,294.5584716796875,292.3851623535156,295.39569091796875,294.6551513671875,285.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752849142998,8.486077618385934e-09,0.0012752764159813,-0.0210301857441663,0.0,0.0,0.0,-0.0103010069578886,60.0,14.95584774017334,-0.0,-1.108852956122064e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,9.574515570420772e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0001008244944387,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,7.446877134498209e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001008244507829,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0004782660980708,284.7449951171875,294.1499938964844,294.53887939453125,292.37255859375,295.38604736328125,294.63775634765625,285.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275241957046,8.482042623825237e-09,0.0012752334587275,-0.0210196264088153,0.0,0.0,0.0,-0.0102989636361598,60.0,14.91561222076416,-0.0,-1.108778207026262e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,9.574161958880724e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,0.0001008207691484,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,7.446602103300393e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,0.0001008207254926,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0004782484320458,284.7481384277344,294.1499938964844,294.51904296875,292.3597106933594,295.37628173828125,294.6199951171875,285.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751945760101,8.477592849942539e-09,0.0012751860776916,-0.0210079811513423,0.0,0.0,0.0,-0.0102967098355293,60.0,14.874670028686523,-0.0,-1.1086958551231882e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.573774877935648e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0001008166946121,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,7.446300878655165e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,0.0001008166509564,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.0004782291071023,284.75128173828125,294.1499938964844,294.4989318847656,292.3466491699219,295.3664245605469,294.6018981933594,285.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751427711918,8.472725632202582e-09,0.0012751342728734,-0.0209952481091022,0.0,0.0,0.0,-0.0102942455559968,60.0,14.833120346069336,-0.0,-1.1086056872500197e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,9.5733608759474e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,0.0001008123363135,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.445978553732857e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0001008122926577,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,0.0004782084433827,284.7544860839844,294.1499938964844,294.47857666015625,292.3334045410156,295.3564147949219,294.5834350585937,285.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750873574987,8.467523571198399e-09,0.0012750788591802,-0.0209816340357065,0.0,0.0,0.0,-0.0102916108444333,60.0,14.790975570678713,-0.0,-1.1085093376550505e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.57291995291598e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001008076942525,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,7.445635856129229e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001008076505968,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,0.000478186411783,284.7576904296875,294.1499938964844,294.4580078125,292.3199462890625,295.3463134765625,294.564697265625,285.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750283349305,8.461986666929988e-09,0.001275019836612,-0.0209671463817358,0.0,0.0,0.0,-0.0102888075634837,60.0,14.748309135437012,-0.0,-1.1084068063382801e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,9.572458657203242e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,0.0001008028339128,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,7.445276423823088e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001008027902571,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0004781633906532,284.76092529296875,294.1499938964844,294.4372253417969,292.30633544921875,295.3360900878906,294.545654296875,285.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749666348099,8.456192190919865e-09,0.0012749581364914,-0.020951984450221,0.0,0.0,0.0,-0.0102858729660511,60.0,14.705158233642578,-0.0,-1.1082995143851805e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.571978444000706e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0001007977698463,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,7.444903167197481e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001007977334666,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,0.000478139379993,284.7641906738281,294.1499938964844,294.41632080078125,292.2925720214844,295.32574462890625,294.5263671875,285.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749023735523,8.4501614594501e-09,0.0012748938752338,-0.0209362041205167,0.0,0.0,0.0,-0.0102828191593289,60.0,14.661592483520508,-0.0,-1.1081878170671189e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.57148222369142e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0001007925457088,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,7.444516813848168e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.000100792502053,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,0.0004781146126333,284.7674865722656,294.1499938964844,294.3952331542969,292.2786865234375,295.3152770996094,294.5068054199219,285.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748360168188,8.443929999657485e-09,0.0012748275185003,-0.0209198966622352,0.0,0.0,0.0,-0.0102796638384461,60.0,14.617634773254396,-0.0,-1.1080723538725581e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,9.570973634254187e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.000100787183328,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,7.444121001753956e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0001007871469482,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0004780892049893,284.7707824707031,294.1499938964844,294.3739929199219,292.2646789550781,295.3047180175781,294.4870910644531,285.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747679138556,8.43754577317668e-09,0.0012747595319524,-0.0209031924605369,0.0,0.0,0.0,-0.010276430286467,60.0,14.573371887207031,-0.0,-1.1079541195613277e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,9.57045631366782e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.0001007817336358,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,7.443718641297892e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.000100781697256,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,0.0004780633607879,284.77410888671875,294.1499938964844,294.3526611328125,292.2506103515625,295.2940673828125,294.4671325683594,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746987631544,8.431054077107092e-09,0.0012746903812512,-0.0208862051367759,0.0,0.0,0.0,-0.0102731427177786,60.0,14.528796195983888,-0.0,-1.1078338957304369e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.56993389991112e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,0.0001007762330118,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,7.443311915267259e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.000100776196632,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.000478037254652,284.7774658203125,294.1499938964844,294.33123779296875,292.2364501953125,295.28326416015625,294.44696044921875,285.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746289139613,8.424497544012866e-09,0.0012746205320581,-0.0208690483123064,0.0,0.0,0.0,-0.0102698225528001,60.0,14.483978271484377,-0.0,-1.1077124639768956e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,9.569409303367138e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,0.00010077071056,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,7.442903734045103e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,0.0001007706669042,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004780110903084,284.7808532714844,294.1499938964844,294.30975341796875,292.2222595214844,295.2723693847656,294.4266052246094,285.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745588319376,8.417917918279727e-09,0.0012745504500344,-0.020851831883192,0.0,0.0,0.0,-0.0102664912119507,60.0,14.43896484375,-0.0,-1.1075906058977125e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.56888688961044e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.000100765209936,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.44249700801447e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,0.0001007651662803,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,0.0004779849841725,284.7842712402344,294.1499938964844,294.2882080078125,292.20806884765625,295.2613525390625,294.4060974121094,285.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744889827445,8.41136316154234e-09,0.0012744806008413,-0.0208346806466579,0.0,0.0,0.0,-0.0102631719782948,60.0,14.393815994262695,-0.0,-1.1074692451984448e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,9.568369569024072e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0001007597602438,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,7.442094647558406e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.000100759716588,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0004779591690748,284.7877197265625,294.1499938964844,294.26666259765625,292.1938171386719,295.25018310546875,294.3854064941406,285.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744198320433,8.404871465472752e-09,0.0012744114501401,-0.0208176951855421,0.0,0.0,0.0,-0.0102598844096064,60.0,14.348573684692385,-0.0,-1.1073490213675541e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,9.5678617071826e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,0.000100754405139,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,7.441699563059956e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,0.0001007543687592,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0004779337905347,284.7911682128906,294.1499938964844,294.2450866699219,292.1796264648437,295.2389221191406,294.3646240234375,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743518454954,8.398496120776144e-09,0.0012743434635922,-0.0208010133355855,0.0,0.0,0.0,-0.0102566555142402,60.0,14.30329704284668,-0.0,-1.1072310002191445e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,9.567366214469077e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0001007491882774,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,7.441313937306404e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001007491446216,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,0.000477909023175,284.7946472167969,294.1499938964844,294.2235107421875,292.1654357910156,295.2275695800781,294.3436889648437,285.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742856051772,8.392275319124565e-09,0.0012742772232741,-0.0207847356796264,0.0,0.0,0.0,-0.0102535057812929,60.0,14.258028984069824,-0.0,-1.1071158212416783e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.5668867288623e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.0001007441387628,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,7.440940680680797e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.000100744102383,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0004778850998263,284.79815673828125,294.1499938964844,294.2019958496094,292.1513061523437,295.216064453125,294.3227233886719,285.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742214603349,8.386261463044775e-09,0.0012742130784317,-0.0207689981907606,0.0,0.0,0.0,-0.0102504603564739,60.0,14.212825775146484,-0.0,-1.107004479194984e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,9.566427615936846e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0001007393075269,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,7.44058343116194e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0001007392638712,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,0.0004778621660079,284.8016967773437,294.1499938964844,294.1805419921875,292.13726806640625,295.2044677734375,294.3016357421875,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741601094603,8.380498073279341e-09,0.0012741517275571,-0.0207539182156324,0.0,0.0,0.0,-0.010247541591525,60.0,14.16773509979248,-0.0,-1.1068977556760728e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,9.565992513671516e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,0.0001007347236736,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,7.44024509913288e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,0.0001007346872938,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,0.0004778404545504,284.80523681640625,294.1499938964844,294.1591491699219,292.123291015625,295.1927490234375,294.2805480957031,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741019017994,8.375035775998185e-09,0.0012740935198962,-0.020739622414112,0.0,0.0,0.0,-0.0102447755634784,60.0,14.122809410095217,-0.0,-1.1067966454447745e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.565585060045124e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0001007304308586,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,7.439927867380902e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0001007303872029,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,0.0004778200818691,284.8088073730469,294.1499938964844,294.1378479003906,292.1094665527344,295.180908203125,294.2594299316406,285.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740473030135,8.369915427408614e-09,0.0012740389211103,-0.0207262244075536,0.0,0.0,0.0,-0.0102421827614307,60.0,14.078097343444824,-0.0,-1.106701859043824e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.565209620632233e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,0.0001007264727377,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,7.439635373884812e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,0.0001007264290819,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0004778013098984,284.8124084472656,294.1499938964844,294.1166687011719,292.0957336425781,295.1689758300781,294.23828125,285.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739970115944,8.365192094572649e-09,0.0012739886296913,-0.0207138657569885,0.0,0.0,0.0,-0.0102397911250591,60.0,14.033649444580078,-0.0,-1.1066144622873253e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.564868378220126e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0001007228784146,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.439369801431894e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,0.0001007228420348,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0004777843132615,284.8160400390625,294.1499938964844,294.0956420898437,292.0821838378906,295.1569519042969,294.2171630859375,285.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739513767883,8.360906633697596e-09,0.0012739429948851,-0.020702650770545,0.0,0.0,0.0,-0.0102376202121376,60.0,13.98951816558838,-0.0,-1.1065351657180145e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,9.5645671535749e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0001007197060971,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,7.439135515596718e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0001007196697173,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0004777692665811,284.8196716308594,294.1499938964844,294.0747375488281,292.0687866210937,295.14483642578125,294.19610595703125,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739109806716,8.357114111845476e-09,0.0012739025987684,-0.020692728459835,0.0,0.0,0.0,-0.0102356998249888,60.0,13.945748329162598,-0.0,-1.106465035149995e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.564308857079595e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.000100716977613,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,7.438933971570805e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.0001007169412332,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0004777563444804,284.8233642578125,294.1499938964844,294.0540466308594,292.0556030273437,295.1325988769531,294.1750793457031,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738762889057,8.353855385223596e-09,0.0012738679070025,-0.0206841994076967,0.0,0.0,0.0,-0.0102340504527091,60.0,13.902399063110352,-0.0,-1.1064047100717289e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.564097126713024e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.00010071475117,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,7.438769534928724e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0001007147147902,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,0.0004777457797899,284.8270263671875,294.1499938964844,294.0335693359375,292.0426025390625,295.1202697753906,294.15411376953125,285.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738478835672,8.351184632715558e-09,0.001273839501664,-0.0206772126257419,0.0,0.0,0.0,-0.0102326981723308,60.0,13.85951042175293,-0.0,-1.1063553984058673e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.563936328049748e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,0.0001007130558718,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,7.43864438845776e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0001007130194921,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,0.0004777377471327,284.83074951171875,294.1499938964844,294.0132751464844,292.02984619140625,295.1078491210937,294.1332702636719,285.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273826113902,8.349143598707087e-09,0.0012738178484141,-0.0206718724220991,0.0,0.0,0.0,-0.010231664404273,60.0,13.817143440246582,-0.0,-1.1063176685865984e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.56382937147282e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,0.0001007119280984,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,7.438561442540959e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001007118917186,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0004777324211318,284.83447265625,294.1499938964844,293.9932556152344,292.0173645019531,295.0953369140625,294.1125183105469,285.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738116784021,8.347784685724946e-09,0.0012738034129142,-0.020668314769864,0.0,0.0,0.0,-0.0102309761568903,60.0,13.775341987609863,-0.0,-1.106292586428026e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.563781350152568e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0001007114187814,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,7.438523607561365e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0001007113824016,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0004777300055138,284.8382263183594,294.1499938964844,293.9734802246094,292.005126953125,295.082763671875,294.0919189453125,285.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738050427287,8.3471514145117e-09,0.0012737966608256,-0.0206666588783264,0.0,0.0,0.0,-0.0102306557819247,60.0,13.734155654907228,-0.0,-1.1062810045814333e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.563795174472034e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,0.0001007115643005,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,7.438533793902025e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,0.0001007115279207,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0004777307040058,284.8420104980469,294.1499938964844,293.9540100097656,291.9931945800781,295.0700988769531,294.0715026855469,285.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738065561279,8.347292634880432e-09,0.0012737982906401,-0.0206670276820659,0.0,0.0,0.0,-0.0102307274937629,60.0,13.693629264831545,-0.0,-1.106283704643829e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.563873754814269e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0001007123937597,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,7.438594911945984e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,0.0001007123573799,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0004777346330229,284.8457946777344,294.1499938964844,293.934814453125,291.9815673828125,295.0573425292969,294.0512390136719,285.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738168006762,8.348248314860031e-09,0.0012738085351884,-0.0206695273518562,0.0,0.0,0.0,-0.0102312117815017,60.0,13.65382957458496,-0.0,-1.1063015392664965e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.564022184349597e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.0001007139508146,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,7.438709872076288e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.0001007139144348,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,0.0004777420544996,284.849609375,294.1499938964844,293.9159851074219,291.97027587890625,295.0445251464844,294.0311584472656,285.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738363584503,8.350069080620415e-09,0.0012738279765471,-0.0206742938607931,0.0,0.0,0.0,-0.0102321347221732,60.0,13.614786148071287,-0.0,-1.1063353611007189e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,9.564241918269543e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.0001007162718451,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,7.438881584675983e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,0.0001007162354653,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0004777530557475,284.8534545898437,294.1499938964844,293.8974609375,291.9593505859375,295.0316467285156,294.01129150390625,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738654622808,8.352793123833635e-09,0.0012738570803776,-0.020681420341134,0.0,0.0,0.0,-0.0102335140109062,60.0,13.576571464538574,-0.0,-1.1063859517435048e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.564538777340204e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,0.0001007193932309,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.439111504936591e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,0.0001007193568511,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0004777678695973,284.8572998046875,294.1499938964844,293.8793334960937,291.94879150390625,295.0187072753906,293.9916687011719,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739046942442,8.356466629777515e-09,0.001273896312341,-0.0206910334527492,0.0,0.0,0.0,-0.0102353757247328,60.0,13.53920841217041,-0.0,-1.1064540927918642e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
