time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,9.564914216753095e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,0.0001007233440759,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,7.43940327083692e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,0.0001007233076961,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0004777866124641,284.8611755371094,294.1499938964844,293.861572265625,291.9385986328125,295.0057067871094,293.9723205566406,285.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739544035866,8.361126013767262e-09,0.0012739460216835,-0.0207032244652509,0.0,0.0,0.0,-0.0102377356961369,60.0,13.502777099609377,-0.0,-1.1065405658428062e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,9.565371874487028e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,0.0001007281607598,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,7.439759065164253e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,0.000100728131656,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0004778094880748,284.8650817871094,294.1499938964844,293.84423828125,291.9288635253906,294.99267578125,293.9532470703125,285.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740151723846,8.366814796545441e-09,0.0012740067904815,-0.0207181107252836,0.0,0.0,0.0,-0.0102406162768602,60.0,13.467293739318848,-0.0,-1.106646010384793e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.565914660925046e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0001007338796625,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,7.440181070705876e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0001007338432827,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,0.0004778366128448,284.8689880371094,294.1499938964844,293.82733154296875,291.9195251464844,294.97955322265625,293.9344787597656,285.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740872334688,8.373564064356742e-09,0.0012740788515657,-0.0207357704639434,0.0,0.0,0.0,-0.0102440351620316,60.0,13.432843208312988,-0.0,-1.106771208014834e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.566545486450197e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,0.0001007405153359,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,7.440671470249072e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.000100740486232,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.0004778681322932,284.8729248046875,294.1499938964844,293.8108825683594,291.9106750488281,294.9664306640625,293.916015625,285.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741709360852,8.381412008873212e-09,0.0012741625541821,-0.0207563079893589,0.0,0.0,0.0,-0.0102480100467801,60.0,13.399452209472656,-0.0,-1.1069167982213917e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.56726653384976e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0001007481114356,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.441232446581125e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,0.0001007480750558,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0004779041628353,284.8768615722656,294.1499938964844,293.7948913574219,291.9022521972656,294.9532470703125,293.8978881835937,285.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742667458951,8.39039149269638e-09,0.0012742583639919,-0.0207798033952713,0.0,0.0,0.0,-0.0102525576949119,60.0,13.367172241210938,-0.0,-1.10708327838438e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,9.568080713506788e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,0.0001007566825137,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,7.441865454893559e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0001007566534099,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0004779448208864,284.880859375,294.1499938964844,293.7794189453125,291.89434814453125,294.9400329589844,293.880126953125,285.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743750121444,8.400530049357258e-09,0.0012743666302412,-0.0208063330501317,0.0,0.0,0.0,-0.0102576930075883,60.0,13.336036682128906,-0.0,-1.107271287992262e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.56899020820856e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0001007662576739,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.442572677973658e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001007662212941,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0004779902519658,284.88482666015625,294.1499938964844,293.7644348144531,291.886962890625,294.92681884765625,293.8627624511719,285.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744958512485,8.411853436030015e-09,0.0012744874693453,-0.0208359640091657,0.0,0.0,0.0,-0.0102634280920028,60.0,13.306137084960938,-0.0,-1.1074813244249529e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.569993562763555e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,0.0001007768296403,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,7.44335338822566e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0001007767932605,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0004780403978656,284.88885498046875,294.1499938964844,293.75,291.880126953125,294.91357421875,293.84576416015625,285.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746292632073,8.424362540893071e-09,0.0012746208813041,-0.020868694409728,0.0,0.0,0.0,-0.0102697638794779,60.0,13.277472496032717,-0.0,-1.107713316628179e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.57106749410741e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0001007881292025,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,7.444187940564007e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0001007881000987,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0004780940362252,284.8928527832031,294.1499938964844,293.73590087890625,291.87384033203125,294.9002990722656,293.8292236328125,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747719883918,8.437739396072175e-09,0.0012747636064887,-0.0209036972373724,0.0,0.0,0.0,-0.0102765392512083,60.0,13.25013828277588,-0.0,-1.1079614381515057e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.572168346494436e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.000100799719803,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,7.445044320775196e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.0001007996906992,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0004781490133609,284.8969116210937,294.1499938964844,293.721923828125,291.8681030273437,294.88702392578125,293.8130187988281,285.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749184388667,8.451458199942863e-09,0.0012749099405482,-0.0209395941346883,0.0,0.0,0.0,-0.0102834869176149,60.0,13.224091529846191,-0.0,-1.1082158835051817e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.57329393713735e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0001008115723379,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,7.445919618476182e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001008115432341,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,0.0004782052419614,284.9009704589844,294.1499938964844,293.70806884765625,291.8629150390625,294.8737487792969,293.79718017578125,285.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750681489706,8.465487866260446e-09,0.0012750596506521,-0.0209763050079345,0.0,0.0,0.0,-0.0102905929088592,60.0,13.199383735656738,-0.0,-1.1084761553092905e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.574439172865824e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0001008236285997,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,7.446810195688158e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001008235994959,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.000478262460092,284.9050598144531,294.1499938964844,293.6943359375,291.8582763671875,294.8604736328125,293.7816467285156,285.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752204202115,8.479760893465027e-09,0.001275211921893,-0.0210136529058218,0.0,0.0,0.0,-0.0102978218346834,60.0,13.17592430114746,-0.0,-1.1087409745869081e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.575598960509524e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,0.0001008358522085,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.447712414432317e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,0.0001008358158287,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0004783204058185,284.9091491699219,294.1499938964844,293.6807556152344,291.8541564941406,294.84716796875,293.7663879394531,285.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753747869282,8.494221326316165e-09,0.0012753662886098,-0.0210514906793832,0.0,0.0,0.0,-0.0103051457554101,60.0,13.153752326965332,-0.0,-1.1090093465782048e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.576769662089646e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0001008481704047,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,7.44862190913409e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.000100848134025,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,0.0004783788754139,284.91326904296875,294.1499938964844,293.66729736328125,291.8505554199219,294.8338928222656,293.7513732910156,285.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755303177982,8.50880610414606e-09,0.0012755218194797,-0.0210896525532007,0.0,0.0,0.0,-0.010312533006072,60.0,13.132795333862305,-0.0,-1.1092799923062557e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.577944729244336e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001008605468086,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.449535769410431e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0001008605104289,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0004784375778399,284.9173889160156,294.1499938964844,293.6539611816406,291.847412109375,294.8205871582031,293.7366027832031,285.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756866635754,8.523454830822175e-09,0.0012756781652569,-0.0211279839277267,0.0,0.0,0.0,-0.0103199519217014,60.0,13.11302661895752,-0.0,-1.1095518459569577e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.579119796399028e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0001008729232125,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,7.450450357282534e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001008728868328,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0004784963093698,284.9215393066406,294.1499938964844,293.6407470703125,291.84478759765625,294.8072814941406,293.7220458984375,285.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758430093526,8.538106222033548e-09,0.0012758343946188,-0.0211663208901882,0.0,0.0,0.0,-0.0103273726999759,60.0,13.09439182281494,-0.0,-1.1098238417162065e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,9.58029122557491e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0001008852559607,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,7.451360579580069e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0001008852195809,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.000478554808069,284.9256896972656,294.1499938964844,293.627685546875,291.84259033203125,294.7939758300781,293.70770263671875,285.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759987730532,8.552704322539741e-09,0.0012759901583194,-0.0212045181542634,0.0,0.0,0.0,-0.0103347664698958,60.0,13.076918601989746,-0.0,-1.1100948427156257e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.581453196005896e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001008974868454,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,7.45226425351575e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0001008974577416,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0004786128411069,284.92987060546875,294.1499938964844,293.61474609375,291.8408508300781,294.7807006835937,293.69354248046875,285.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761532561853,8.567186959851371e-09,0.0012761447578668,-0.0212424136698246,0.0,0.0,0.0,-0.0103421015664935,60.0,13.060506820678713,-0.0,-1.110363712086837e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.582601342117414e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.000100909579487,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,7.453157741110772e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0001009095503832,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0004786702047567,284.93408203125,294.1499938964844,293.6019592285156,291.83953857421875,294.76739501953125,293.6795959472656,285.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763059930875,8.581499955084837e-09,0.0012762973783537,-0.0212798658758401,0.0,0.0,0.0,-0.0103493509814143,60.0,13.04518699645996,-0.0,-1.1106295261242849e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,9.583731298334897e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,0.0001009214756777,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,7.454035949194804e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,0.0001009214465739,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0004787266661878,284.93829345703125,294.1499938964844,293.5892639160156,291.8386535644531,294.75408935546875,293.6658020019531,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276456285268,8.595585576642861e-09,0.0012764476705342,-0.021316722035408,0.0,0.0,0.0,-0.0103564849123358,60.0,13.030860900878906,-0.0,-1.1108910769053185e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.584838699083777e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001009331390378,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,7.454897422576323e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.0001009331099339,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004787819925695,284.9425048828125,294.1499938964844,293.57672119140625,291.8381652832031,294.7408142089844,293.6521911621094,285.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766035506501,8.60938964564184e-09,0.0012765949359163,-0.0213528424501419,0.0,0.0,0.0,-0.0103634763509035,60.0,13.017555236816406,-0.0,-1.1111474407243804e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,9.585919906385244e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0001009445186355,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,7.455737795680761e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0001009444895316,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.000478835980175,284.9467468261719,294.1499938964844,293.5643310546875,291.83807373046875,294.7275390625,293.63873291015625,285.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767473235726,8.622859759555013e-09,0.0012767387088388,-0.0213880874216556,0.0,0.0,0.0,-0.0103702982887625,60.0,13.005175590515137,-0.0,-1.1113976938759153e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,9.58696982706897e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.0001009555708151,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,7.456554158125073e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001009555417113,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0004788884252775,284.95098876953125,294.1499938964844,293.55206298828125,291.8383483886719,294.7142639160156,293.6254577636719,285.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768869055435,8.635946180390874e-09,0.0012768782908096,-0.0214223284274339,0.0,0.0,0.0,-0.0103769265115261,60.0,12.993746757507324,-0.0,-1.1116407705458189e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,9.587984823156148e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0001009662664728,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,7.457344327121973e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0001009662373689,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.000478939153254,284.95526123046875,294.1499938964844,293.5399169921875,291.8389892578125,294.7010192871094,293.6123046875,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770219473168,8.648598281979503e-09,0.001277013332583,-0.0214554332196712,0.0,0.0,0.0,-0.0103833340108394,60.0,12.983198165893556,-0.0,-1.1118758891370817e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.588961984263732e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,0.0001009765474009,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,7.458103209501132e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,0.0001009765182971,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0004789879312738,284.9595642089844,294.1499938964844,293.5279235839844,291.8399963378906,294.6877746582031,293.5993347167969,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771518668159,8.660769879043073e-09,0.0012771431356668,-0.0214872807264328,0.0,0.0,0.0,-0.0103894993662834,60.0,12.97349739074707,-0.0,-1.1121020548898741e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,9.589896217221394e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001009863917715,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,7.458830077666789e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0001009863626677,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0004790346429217,284.9638671875,294.1499938964844,293.5160827636719,291.84130859375,294.674560546875,293.5865173339844,285.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772760819643,8.672416562660601e-09,0.0012772674672305,-0.0215177554637193,0.0,0.0,0.0,-0.010395398363471,60.0,12.964591979980469,-0.0,-1.1123184862071869e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.590785339241847e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.000100995755929,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,7.459522021235898e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001009957268252,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.000479079055367,284.9681701660156,294.1499938964844,293.5043334960937,291.84295654296875,294.6613464355469,293.5738525390625,285.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773943599313,8.683497476624781e-09,0.0012773856287822,-0.0215467493981122,0.0,0.0,0.0,-0.0104010105133056,60.0,12.956499099731444,-0.0,-1.11252440149201e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,9.591626439942048e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001010046034934,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,7.460175402229652e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0001010045743896,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0004791210521943,284.9725036621094,294.1499938964844,293.4927673339844,291.8448791503906,294.64813232421875,293.56134033203125,285.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775061186403,8.693969988371464e-09,0.0012774973874911,-0.0215741526335477,0.0,0.0,0.0,-0.0104063143953681,60.0,12.949129104614258,-0.0,-1.1127190902016085e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,9.592415153747424e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,0.000101012912637,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,7.460789493052289e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001010128835332,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0004791604878846,284.9768371582031,294.1499938964844,293.4813232421875,291.8471069335937,294.63494873046875,293.5489807128906,285.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776110088452,8.703800347120705e-09,0.0012776022776961,-0.0215998720377683,0.0,0.0,0.0,-0.0104112932458519,60.0,12.942500114440918,-0.0,-1.1129018417932457e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,9.593150025466456e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.00010102064698,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,7.461360655725002e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.0001010206178762,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0004791971878148,284.981201171875,294.1499938964844,293.4700012207031,291.849609375,294.6217956542969,293.5367736816406,285.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777086813002,8.712949473022036e-09,0.0012776999501511,-0.0216238126158714,0.0,0.0,0.0,-0.0104159275069832,60.0,12.936525344848633,-0.0,-1.1130719457241869e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.5938281447161e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,0.0001010277846944,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,7.461887435056269e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,0.0001010277555906,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0004792310355696,284.9855651855469,294.1499938964844,293.4588317871094,291.8523864746094,294.608642578125,293.52471923828125,285.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277798670344,8.721388944366026e-09,0.0012777900556102,-0.0216458924114704,0.0,0.0,0.0,-0.0104202013462781,60.0,12.93122100830078,-0.0,-1.1132288335602425e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.594445873517544e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001010342966765,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,7.462368375854567e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0001010342675726,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,0.0004792619147337,284.9899597167969,294.1499938964844,293.44781494140625,291.8553771972656,294.59552001953125,293.5127868652344,285.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778808595612,8.729085010372728e-09,0.0012778721284121,-0.0216660294681787,0.0,0.0,0.0,-0.0104240998625755,60.0,12.926504135131836,-0.0,-1.1133720079214985e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.595002484275028e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0001010401538223,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,7.46280129533261e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001010401247185,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0004792897379957,284.99432373046875,294.1499938964844,293.4369201660156,291.858642578125,294.5824279785156,293.50103759765625,285.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779547832906,8.736012802046389e-09,0.0012779460521414,-0.021684156730771,0.0,0.0,0.0,-0.0104276081547141,60.0,12.922389030456545,-0.0,-1.1135008293194917e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,9.59549579420127e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001010453488561,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,7.463184010703117e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0001010453197523,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0004793143598362,284.9987487792969,294.1499938964844,293.4261779785156,291.8620910644531,294.5693664550781,293.48944091796875,285.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780203251168,8.742145674034418e-09,0.0012780114775523,-0.0217002052813768,0.0,0.0,0.0,-0.010430715046823,60.0,12.918811798095703,-0.0,-1.113614871428581e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.595923620508984e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001010498453979,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,7.463516521966085e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0001010498162941,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0004793357220478,285.003173828125,294.1499938964844,293.41558837890625,291.8657531738281,294.55633544921875,293.4779663085937,285.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780770193785,8.747461421876324e-09,0.0012780682882294,-0.0217141136527061,0.0,0.0,0.0,-0.0104334075003862,60.0,12.915742874145508,-0.0,-1.1137137789773989e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,9.596283780410886e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0001010536434478,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,7.463796646334231e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001010536143439,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004793537373188,285.0075988769531,294.1499938964844,293.4051513671875,291.86962890625,294.5433044433594,293.4666442871094,285.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781248660758,8.751938729290032e-09,0.0012781160185113,-0.0217258278280496,0.0,0.0,0.0,-0.0104356752708554,60.0,12.913132667541504,-0.0,-1.1137970545860298e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.596575546311216e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0001010567139019,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,7.464023656211793e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.000101056684798,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.0004793682892341,285.01202392578125,294.1499938964844,293.39483642578125,291.8736572265625,294.53033447265625,293.4555053710937,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781633995473,8.75555627999347e-09,0.0012781546683982,-0.021735293790698,0.0,0.0,0.0,-0.0104375071823596,60.0,12.91098976135254,-0.0,-1.11386441403738e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,9.596792369848116e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.0001010589985526,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.464192458428442e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0001010589694487,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004793791740667,285.0164794921875,294.1499938964844,293.3846740722656,291.8778686523437,294.5173645019531,293.4444885253906,285.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781922705471,8.758250125140421e-09,0.0012781834229826,-0.0217423401772975,0.0,0.0,0.0,-0.0104388715699315,60.0,12.909236907958984,-0.0,-1.1139145783545248e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,9.596929157851264e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0001010604391922,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,7.46429868740961e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,0.0001010604100883,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.000479385984363,285.0209655761719,294.1499938964844,293.3746337890625,291.8822021484375,294.50445556640625,293.4336242675781,285.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012782101985067,8.759934999602592e-09,0.0012782014673575,-0.0217467490583658,0.0,0.0,0.0,-0.0104397255927324,60.0,12.907877922058104,-0.0,-1.1139459132891717e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
