time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,9.59697790676728e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001010609485092,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,7.464336522389203e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0001010609194054,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0004793884290847,285.0254211425781,294.1499938964844,293.36474609375,291.88671875,294.4915771484375,293.42291259765625,285.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278216484934,8.760519421002755e-09,0.0012782077537849,-0.0217482782900333,0.0,0.0,0.0,-0.0104400217533111,60.0,12.906835556030272,-0.0,-1.113956855647303e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.596932795830072e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.000101060475572,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,7.464301597792655e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0001010604464681,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0004793861880898,285.0299072265625,294.1499938964844,293.35504150390625,291.8913269042969,294.4787292480469,293.412353515625,285.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278210314922,8.759934999602592e-09,0.0012782015837728,-0.0217467509210109,0.0,0.0,0.0,-0.0104397255927324,60.0,12.906107902526855,-0.0,-1.1139460553977189e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.59678873186931e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0001010589548968,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.464188820449635e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.000101058925793,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0004793789703398,285.034423828125,294.1499938964844,293.345458984375,291.8960266113281,294.4659118652344,293.4019470214844,285.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781908735632,8.758108904771689e-09,0.0012781821424141,-0.021741971373558,0.0,0.0,0.0,-0.0104388007894158,60.0,12.905621528625488,-0.0,-1.113912162509223e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.596540621714666e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001010563355521,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,7.463995279977098e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0001010563137242,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.0004793665721081,285.0389404296875,294.1499938964844,293.33599853515625,291.9008483886719,294.453125,293.3916931152344,286.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781576951965,8.754988733983282e-09,0.0012781488476321,-0.0217338073998689,0.0,0.0,0.0,-0.0104372212663292,60.0,12.905372619628906,-0.0,-1.1138542532762585e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.596184099791571e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001010525884339,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,7.463718793587759e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0001010525593301,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0004793487896677,285.04345703125,294.1499938964844,293.32672119140625,291.90576171875,294.4403686523437,293.381591796875,286.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781100813299,8.75052208471061e-09,0.0012781013501808,-0.0217221211642026,0.0,0.0,0.0,-0.0104349590837955,60.0,12.905303955078123,-0.0,-1.1137712618847221e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,9.595717710908502e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0001010476698866,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,7.463355723302811e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001010476480587,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0004793254774995,285.0479736328125,294.1499938964844,293.3175964355469,291.9107360839844,294.4276733398437,293.37164306640625,286.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780476827174,8.744674317995305e-09,0.0012780389515683,-0.0217068195343017,0.0,0.0,0.0,-0.0104319974780082,60.0,12.90538215637207,-0.0,-1.113662619900424e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,9.595137817086652e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0001010415726341,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.462904613930732e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.0001010415435303,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.000479296548292,285.0525207519531,294.1499938964844,293.30859375,291.9157409667969,294.4150390625,293.36187744140625,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779703829437,8.737416123949515e-09,0.0012779616517946,-0.0216878298670053,0.0,0.0,0.0,-0.0104283224791288,60.0,12.905562400817873,-0.0,-1.1135277588891769e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,9.59444441832602e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0001010342675726,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,7.46236473787576e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0001010342384688,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0004792618856299,285.0570678710937,294.1499938964844,293.2997741699219,291.9208374023437,294.40240478515625,293.35223388671875,286.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778778327628,8.728734179896946e-09,0.0012778691016137,-0.0216651130467653,0.0,0.0,0.0,-0.010423925705254,60.0,12.905835151672363,-0.0,-1.1133664656881599e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.593636059435084e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0001010257547022,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.461736095137894e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0001010257255984,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0004792215186171,285.0616149902344,294.1499938964844,293.29107666015625,291.9259338378906,294.38983154296875,293.3427429199219,286.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777699157595,8.718620492231821e-09,0.0012777611846104,-0.0216386504471302,0.0,0.0,0.0,-0.0104188034310936,60.0,12.906142234802246,-0.0,-1.113178527134551e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.592713468009606e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0001010160340229,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,7.461018685717136e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.000101016012195,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,0.0004791754472535,285.0661926269531,294.1499938964844,293.28253173828125,291.9310302734375,294.3773193359375,293.3334350585937,286.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776468647643,8.707079501846238e-09,0.0012776381336152,-0.0216084513813257,0.0,0.0,0.0,-0.0104129584506154,60.0,12.90647315979004,-0.0,-1.1129640853368985e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,9.591678099241108e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001010051273624,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,7.460212509613484e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0001010050982586,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0004791237006429,285.0707702636719,294.1499938964844,293.274169921875,291.9361572265625,294.3648376464844,293.32427978515625,286.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775086797773,8.694125419594911e-09,0.0012775000650435,-0.0215745568275451,0.0,0.0,0.0,-0.0104063982143998,60.0,12.906777381896973,-0.0,-1.1127234245122965e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.590530680725352e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0001009930419968,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,7.459320477209985e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0001009930201689,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,0.0004790663952007,285.0753479003906,294.1499938964844,293.26593017578125,291.9412536621094,294.3524169921875,293.3152770996094,286.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773557100445,8.679778673581495e-09,0.0012773470953106,-0.0215370170772075,0.0,0.0,0.0,-0.0103991320356726,60.0,12.9070405960083,-0.0,-1.1124568999321129e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.58927412284538e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0001009798143059,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,7.4583433161024e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.000100979792478,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,0.0004790036473423,285.0799255371094,294.1499938964844,293.2578430175781,291.94635009765625,294.3400573730469,293.306396484375,286.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771883048117,8.664073014585938e-09,0.0012771795736625,-0.0214959233999252,0.0,0.0,0.0,-0.0103911776095628,60.0,12.907218933105469,-0.0,-1.1121652221390833e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.587912063580006e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001009654661174,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.457283209078014e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0001009654442896,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0004789356025867,285.08453369140625,294.1499938964844,293.2499389648437,291.9513854980469,294.3277282714844,293.2977294921875,286.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770066969096,8.647043969745027e-09,0.0012769979657605,-0.0214513652026653,0.0,0.0,0.0,-0.0103825535625219,60.0,12.907296180725098,-0.0,-1.1118489595673965e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.586447413312273e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0001009500483633,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,7.456144521711394e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0001009500265354,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0004788624646607,285.0891418457031,294.1499938964844,293.2421569824219,291.9563903808594,294.3154602050781,293.2891845703125,286.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768114684149,8.628740388871847e-09,0.0012768028536811,-0.0214034710079431,0.0,0.0,0.0,-0.0103732831776142,60.0,12.907238006591797,-0.0,-1.1115090359226089e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,9.584885265212506e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001009335974231,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.454929436789826e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0001009335683193,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0004787844081874,285.0937805175781,294.1499938964844,293.23455810546875,291.9613342285156,294.30322265625,293.28082275390625,286.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766032014042,8.6092120099579e-09,0.0012765945866703,-0.0213523749262094,0.0,0.0,0.0,-0.0103633934631943,60.0,12.907015800476074,-0.0,-1.1111464459645505e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.58322998485528e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0001009161569527,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.453641592292115e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.0001009161351248,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.0004787017242051,285.098388671875,294.1499938964844,293.2270812988281,291.9661865234375,294.29107666015625,293.2725830078125,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276382477954,8.588518340957307e-09,0.0012763738632202,-0.0212982278317213,0.0,0.0,0.0,-0.0103529132902622,60.0,12.90660285949707,-0.0,-1.1107622555073249e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,9.581485210219398e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0001008977851597,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,7.45228462619707e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.0001008977633318,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0004786145873367,285.10302734375,294.1499938964844,293.21978759765625,291.970947265625,294.2789611816406,293.2645263671875,286.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761499965563,8.566715337110509e-09,0.0012761413818225,-0.0212411787360906,0.0,0.0,0.0,-0.010341870598495,60.0,12.905977249145508,-0.0,-1.1103576014193096e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,9.579657489666717e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,0.0001008785402518,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,7.450862904079258e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001008785184239,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0004785232886206,285.107666015625,294.1499938964844,293.212646484375,291.9756164550781,294.26690673828125,293.2566223144531,286.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759063392877,8.5438749408695e-09,0.0012758978409692,-0.0211814139038324,0.0,0.0,0.0,-0.0103303035721182,60.0,12.905111312866213,-0.0,-1.109933691623155e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.5777511887718e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001008584658848,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,7.449380063917488e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001008584440569,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0004784280899912,285.1123046875,294.1499938964844,293.2056579589844,291.98016357421875,294.2549133300781,293.2489013671875,286.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756523210555,8.520057548366822e-09,0.001275643822737,-0.0211190935224294,0.0,0.0,0.0,-0.0103182410821318,60.0,12.903979301452637,-0.0,-1.109491805095786e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.575773583492264e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0001008376420941,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.44784192647785e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0001008376129902,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0004783292824868,285.116943359375,294.1499938964844,293.1988220214844,291.9845886230469,294.2430114746094,293.2413024902344,286.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753887567669,8.495341319303407e-09,0.0012753802584484,-0.0210544187575578,0.0,0.0,0.0,-0.0103057231754064,60.0,12.902558326721191,-0.0,-1.1090332918683998e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.573728311806916e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0001008161052595,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,7.446250674547628e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,0.0001008160761557,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0004782271280419,285.1216125488281,294.1499938964844,293.1921691894531,291.9888916015625,294.23114013671875,293.23388671875,286.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751162284985,8.469787537990214e-09,0.00127510773018,-0.0209875535219907,0.0,0.0,0.0,-0.0102927815169096,60.0,12.9008207321167,-0.0,-1.1085593598636478e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,9.571622649673373e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001007939281407,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,7.444612856488675e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0001007939063129,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0004781219467986,285.12628173828125,294.1499938964844,293.1856689453125,291.9930114746094,294.2193298339844,293.22662353515625,286.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748355511575,8.443476140485018e-09,0.0012748270528391,-0.0209187064319849,0.0,0.0,0.0,-0.010279456153512,60.0,12.898748397827148,-0.0,-1.1080714301670016e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.56946169026196e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0001007711689453,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.442932110279799e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0001007711471174,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0004780140006914,285.1309509277344,294.1499938964844,293.1793212890625,291.9969787597656,294.20758056640625,293.2195129394531,286.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745475396513,8.416470187455616e-09,0.0012745390413329,-0.0208480395376682,0.0,0.0,0.0,-0.0102657787501811,60.0,12.89630889892578,-0.0,-1.107570781755385e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.56725052674301e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001007478858809,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.441212073899806e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001007478640531,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0004779035516548,285.1356201171875,294.1499938964844,293.1731262207031,292.0007629394531,294.1958923339844,293.21258544921875,286.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742528924718,8.388844285889263e-09,0.0012742445105686,-0.0207757540047168,0.0,0.0,0.0,-0.0102517874911427,60.0,12.89348316192627,-0.0,-1.1070587646599961e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.564994979882611e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001007241371553,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.439457840519026e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001007241080515,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004777908907271,285.14031982421875,294.1499938964844,293.1671142578125,292.0043640136719,294.1842956542969,293.2057800292969,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739523081108,8.360665937345857e-09,0.0012739439262077,-0.0207020193338394,0.0,0.0,0.0,-0.0102375168353319,60.0,12.89024829864502,-0.0,-1.106536586803486e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.56270087044686e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0001006999737001,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,7.437673775712028e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.0001006999518722,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0004776763089466,285.1449890136719,294.1499938964844,293.1612243652344,292.0077819824219,294.1727600097656,293.1991577148437,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736466014757,8.332000867028455e-09,0.0012736382195726,-0.0206270106136798,0.0,0.0,0.0,-0.0102229993790388,60.0,12.88658618927002,-0.0,-1.1060055271627789e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.560372564010322e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001006754537229,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,7.435862062266096e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.000100675431895,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0004775599809363,285.1496887207031,294.1499938964844,293.1555480957031,292.0109558105469,294.1612854003906,293.19268798828125,286.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733363546431,8.302908582891178e-09,0.0012733279727399,-0.0205508843064308,0.0,0.0,0.0,-0.0102082649245858,60.0,12.882453918457031,-0.0,-1.105466722606252e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,9.55802170210518e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0001006507009151,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,7.434033614117652e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0001006506790872,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0004774425760842,285.1543884277344,294.1499938964844,293.1499938964844,292.0138854980469,294.1498718261719,293.1863708496094,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273023081012,8.273540075265373e-09,0.0012730148155242,-0.0204740352928638,0.0,0.0,0.0,-0.0101933917030692,60.0,12.877852439880373,-0.0,-1.1049228731963019e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.555790893500672e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.000100627206848,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.432299025822431e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0001006271850201,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0004773311375174,285.1590881347656,294.1499938964844,293.1448059082031,292.0166015625,294.1385192871094,293.1802062988281,286.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727257562801,8.245668148276764e-09,0.0012727174907922,-0.0204011015594005,0.0,0.0,0.0,-0.0101792747154831,60.0,12.872774124145508,-0.0,-1.1044068770615922e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.55385694396682e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0001006068414426,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,7.430794357787818e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001006068196147,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0004772345419041,285.163818359375,294.1499938964844,293.1401672363281,292.01910400390625,294.12725830078125,293.1742858886719,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724680127575,8.221501701655143e-09,0.0012724597472697,-0.0203378647565841,0.0,0.0,0.0,-0.0101670362055301,60.0,12.867385864257812,-0.0,-1.1039595904094313e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,9.552201663609594e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0001005894082481,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,7.429506513290107e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0001005893864203,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,0.0004771518579218,285.16851806640625,294.1499938964844,293.1360168457031,292.0213928222656,294.1160888671875,293.1686096191406,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722472893074,8.200814249903488e-09,0.0012722391402348,-0.020283730700612,0.0,0.0,0.0,-0.0101565588265657,60.0,12.861772537231444,-0.0,-1.1035767499834037e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.550812683301046e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001005747762974,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,7.428426033584401e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001005747544695,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,0.0004770824452862,285.1732482910156,294.1499938964844,293.1323547363281,292.0234680175781,294.10498046875,293.1632385253906,286.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720620725303,8.183446809084671e-09,0.0012720539234578,-0.0202382840216159,0.0,0.0,0.0,-0.0101477624848485,60.0,12.855996131896973,-0.0,-1.103255442558293e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.549677633913234e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.000100562829175,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,7.4275434599258e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001005628073471,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0004770257801283,285.177978515625,294.1499938964844,293.1291809082031,292.0253601074219,294.093994140625,293.1581726074219,286.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719108490273,8.16926259972206e-09,0.0012719025835394,-0.0202011670917272,0.0,0.0,0.0,-0.0101405791938304,60.0,12.850078582763672,-0.0,-1.1029931101802505e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.548786329105496e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0001005534431897,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,7.426850061165169e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0001005534213618,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.0004769812512677,285.1827087402344,294.1499938964844,293.1264343261719,292.0270690917969,294.08306884765625,293.1534729003906,286.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717918725684,8.158115960554824e-09,0.0012717837234959,-0.0201719980686903,0.0,0.0,0.0,-0.0101349335163831,60.0,12.84402561187744,-0.0,-1.1027869106783329e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,9.548127127345651e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0001005464946501,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.426337106153369e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001005464728223,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004769483348354,285.1874389648437,294.1499938964844,293.1241455078125,292.028564453125,294.0722351074219,293.14910888671875,286.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717038625851,8.149865671214231e-09,0.0012716957135125,-0.0201504100114107,0.0,0.0,0.0,-0.0101307556033134,60.0,12.83784294128418,-0.0,-1.1026343571529652e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.547688387101516e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.000100541881693,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.425995863741264e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0001005418598651,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004769264196511,285.1921691894531,294.1499938964844,293.12225341796875,292.0299072265625,294.0615234375,293.14508056640625,286.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716453056782,8.144374064045223e-09,0.0012716371566057,-0.0201360397040843,0.0,0.0,0.0,-0.0101279746741056,60.0,12.831530570983888,-0.0,-1.102532820596025e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.547459922032432e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.000100539473351,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,7.425818330375478e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001005394515232,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0004769150109495,285.1969299316406,294.1499938964844,293.12078857421875,292.0310974121094,294.0509033203125,293.14141845703125,286.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716146884486,8.141501695035913e-09,0.001271606539376,-0.0201285239309072,0.0,0.0,0.0,-0.010126519948244,60.0,12.825095176696776,-0.0,-1.1024797430536637e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.547430090606213e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0001005391532089,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,7.425795047311112e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.000100539131381,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0004769135266542,285.2016906738281,294.1499938964844,293.11968994140625,292.0321044921875,294.0404052734375,293.1381530761719,286.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716106139123,8.141111784709665e-09,0.0012716024648398,-0.0201275013387203,0.0,0.0,0.0,-0.0101263215765357,60.0,12.81853199005127,-0.0,-1.1024725665720325e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
