time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.54758797888644e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001005408194032,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,7.42591728339903e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001005407975753,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004769214137922,285.2064514160156,294.1499938964844,293.11895751953125,292.032958984375,294.0299987792969,293.13525390625,286.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716314522549,8.143066665411425e-09,0.0012716233031824,-0.0201326180249452,0.0,0.0,0.0,-0.010127312503755,60.0,12.811846733093262,-0.0,-1.1025087331972828e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.547922672936691e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001005443409667,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.426177762681618e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0001005443191388,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0004769381484948,285.2112121582031,294.1499938964844,293.1185913085937,292.0336608886719,294.0196838378906,293.1326904296875,286.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716759229078,8.147231334021399e-09,0.0012716677738353,-0.0201435163617134,0.0,0.0,0.0,-0.0101294219493865,60.0,12.805035591125488,-0.0,-1.102585827084113e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.54842398641631e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.000100549616036,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.426567754009739e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.000100549601484,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.000476963177789,285.2159729003906,294.1499938964844,293.1185302734375,292.03424072265625,294.009521484375,293.1304931640625,286.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717423960566,8.153471675598212e-09,0.0012717342469841,-0.0201598461717367,0.0,0.0,0.0,-0.0101325819268822,60.0,12.798103332519531,-0.0,-1.1027012902786737e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.54908027779311e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001005565281957,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.427077798638493e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0001005565063678,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004769959778059,285.2207336425781,294.1499938964844,293.1187744140625,292.03466796875,293.9994506835937,293.128662109375,286.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271829707548,8.16165091066523e-09,0.0012718215584754,-0.0201812498271465,0.0,0.0,0.0,-0.0101367244496941,60.0,12.791044235229492,-0.0,-1.1028526358813909e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.549881360726432e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001005649683065,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.427700620610267e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0001005649464786,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004770359955728,285.2255249023437,294.1499938964844,293.11932373046875,292.03497314453125,293.989501953125,293.127197265625,286.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719362275674,8.171636700637919e-09,0.0012719280784949,-0.0202073790132999,0.0,0.0,0.0,-0.0101417824625968,60.0,12.783865928649902,-0.0,-1.103037448046962e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.550816321279854e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001005748126772,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.428428216371685e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001005747908493,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004770826781168,285.2303161621094,294.1499938964844,293.1201477050781,292.0351257324219,293.97967529296875,293.12603759765625,286.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720605591312,8.183294042396483e-09,0.0012720524100586,-0.0202378835529088,0.0,0.0,0.0,-0.0101476861163973,60.0,12.776564598083496,-0.0,-1.103253097767265e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.551874245516956e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001005859521683,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.42925112717785e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0001005859303404,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004771355306729,285.2350769042969,294.1499938964844,293.1212158203125,292.0351867675781,293.969970703125,293.1252136230469,286.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722013052552,8.196487932821128e-09,0.0012721931561827,-0.020272409543395,0.0,0.0,0.0,-0.0101543683558702,60.0,12.769140243530272,-0.0,-1.1034973113055457e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.553044947097078e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0001005982776405,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.430161349475384e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001005982558126,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004771940002683,285.2398681640625,294.1499938964844,293.1224975585937,292.0351257324219,293.9603881835937,293.12469482421875,286.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723570689558,8.2110851451489e-09,0.0012723489198833,-0.0203106086701154,0.0,0.0,0.0,-0.0101617611944675,60.0,12.761590957641602,-0.0,-1.1037674596536817e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.554316784488036e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0001006116726784,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.431150152115151e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001006116508506,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.000477257563034,285.24468994140625,294.1499938964844,293.1240234375,292.03497314453125,293.950927734375,293.1244812011719,286.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012725263368338,8.226953340795262e-09,0.0012725180713459,-0.0203521288931369,0.0,0.0,0.0,-0.0101697975769639,60.0,12.753923416137695,-0.0,-1.104061198020645e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.555680298944937e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001006260208669,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.432210259139538e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.000100625999039,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004773256368935,285.2494812011719,294.1499938964844,293.1257629394531,292.0346984863281,293.94158935546875,293.12457275390625,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727077119052,8.243955740283582e-09,0.0012726994464173,-0.0203966200351715,0.0,0.0,0.0,-0.0101784085854887,60.0,12.746131896972656,-0.0,-1.104375968452587e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.557123121339828e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0001006412203423,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.433332939399406e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001006411985144,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004773977270815,285.2543029785156,294.1499938964844,293.1276550292969,292.03436279296875,293.9324035644531,293.1249084472656,286.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728997971862,8.261960005029323e-09,0.0012728915316984,-0.020443731918931,0.0,0.0,0.0,-0.0101875271648168,60.0,12.738221168518066,-0.0,-1.1047093551042053e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.558635792927817e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0001006571474135,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.434508734149858e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0001006571255857,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004774732806254,285.25909423828125,294.1499938964844,293.1297302246094,292.0339050292969,293.9233093261719,293.1255187988281,286.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731010792776,8.280829355555852e-09,0.0012730928137898,-0.0204931087791919,0.0,0.0,0.0,-0.0101970843970775,60.0,12.730186462402344,-0.0,-1.105058728967379e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.56020667217672e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001006736856652,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.435731095029041e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001006736711133,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004775517736561,285.263916015625,294.1499938964844,293.1319580078125,292.03338623046875,293.9143371582031,293.1263427734375,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733101611956,8.300429676921794e-09,0.0012733018957078,-0.0205443985760211,0.0,0.0,0.0,-0.0102070113644003,60.0,12.72203254699707,-0.0,-1.105421816305352e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.561825572745876e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001006907332339,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.436989835696295e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.000100690711406,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0004776326240971,285.26873779296875,294.1499938964844,293.13427734375,292.03277587890625,293.9054870605469,293.12744140625,286.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735256459563,8.320626854185775e-09,0.0012735172640532,-0.0205972474068403,0.0,0.0,0.0,-0.0102172400802373,60.0,12.713757514953612,-0.0,-1.1057959170557297e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.5634808531031e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001007081664283,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.438277680194005e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001007081446005,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004777153371833,285.2735595703125,294.1499938964844,293.1367492675781,292.0321044921875,293.89678955078125,293.12872314453125,286.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737460201606,8.341283219692741e-09,0.0012737376382574,-0.0206512976437807,0.0,0.0,0.0,-0.010227701626718,60.0,12.705363273620604,-0.0,-1.10617861537321e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.56516232690774e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001007258688332,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.439585169777274e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001007258542813,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.000477799330838,285.27838134765625,294.1499938964844,293.1392822265625,292.0313720703125,293.88818359375,293.1302185058594,286.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739697704091,8.362261105787638e-09,0.0012739613885059,-0.0207061935216188,0.0,0.0,0.0,-0.0102383270859718,60.0,12.69684886932373,-0.0,-1.1065673533039445e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.566859080223368e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001007437385851,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.440904300892726e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001007437167572,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004778840520884,285.2832336425781,294.1499938964844,293.14190673828125,292.03057861328125,293.8797302246094,293.1318664550781,286.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741956161335,8.383429062064351e-09,0.0012741872342303,-0.0207615811377763,0.0,0.0,0.0,-0.0102490475401282,60.0,12.688215255737305,-0.0,-1.1069596439483577e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.5685594715178e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001007616447168,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.442227069986984e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001007616228889,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004779690061695,285.2880554199219,294.1499938964844,293.1445617675781,292.0297546386719,293.87139892578125,293.1336975097656,286.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744219275191,8.404644979975728e-09,0.0012744135456159,-0.0208170972764492,0.0,0.0,0.0,-0.0102597931399941,60.0,12.679461479187012,-0.0,-1.1073529293526009e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.570252586854622e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001007794708129,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.443544018315151e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.000100779456261,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0004780535819008,285.2929077148437,294.1499938964844,293.14727783203125,292.02886962890625,293.8631896972656,293.1356506347656,286.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746473075821,8.425773856401975e-09,0.001274638925679,-0.0208723843097686,0.0,0.0,0.0,-0.0102704931050539,60.0,12.6705904006958,-0.0,-1.1077446515628253e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.571928239893168e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001007971150102,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.44484641472809e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001007970931823,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004781372845172,285.2977600097656,294.1499938964844,293.1499938964844,292.0279541015625,293.8550720214844,293.13775634765625,286.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748702429234,8.446675359152778e-09,0.0012748618610203,-0.0209270771592855,0.0,0.0,0.0,-0.0102810794487595,60.0,12.66160011291504,-0.0,-1.1081322526251824e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.573574061505497e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0001008144463412,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.446126983268186e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001008144245133,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004782195028383,285.3026123046875,294.1499938964844,293.1527099609375,292.0269775390625,293.8471069335937,293.13995361328125,286.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750893365591,8.467211820573084e-09,0.001275080954656,-0.0209808126091957,0.0,0.0,0.0,-0.0102914804592728,60.0,12.652493476867676,-0.0,-1.1085131745858234e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.575179137755184e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0001008313483907,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.44737553759478e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001008313338388,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004782996838912,285.3074645996094,294.1499938964844,293.1554260253906,292.0260009765625,293.8392639160156,293.1422424316406,286.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127530307509,8.487242020294161e-09,0.0012752945767715,-0.0210332255810499,0.0,0.0,0.0,-0.0103016253560781,60.0,12.643269538879396,-0.0,-1.1088847173823525e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.576732554705814e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001008477120194,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.448583346558735e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0001008476901915,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.000478377303807,285.31231689453125,294.1499938964844,293.1581115722656,292.0249938964844,293.83154296875,293.14459228515625,286.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755098287016,8.506627402482536e-09,0.0012755013303831,-0.0210839491337537,0.0,0.0,0.0,-0.0103114433586597,60.0,12.633931159973145,-0.0,-1.1092443230609208e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.57822339842096e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.00010086340626,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.449743134202436e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001008633917081,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004784517805092,285.3171691894531,294.1499938964844,293.16070556640625,292.02398681640625,293.82391357421875,293.1470031738281,286.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757083168253,8.525226746769476e-09,0.0012756997020915,-0.0211326163262128,0.0,0.0,0.0,-0.0103208627551794,60.0,12.624476432800291,-0.0,-1.1095895047219528e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.57964002736844e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001008783219731,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.450844714185223e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001008783074212,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.000478522531921,285.3220520019531,294.1499938964844,293.16326904296875,292.02294921875,293.81640625,293.14947509765625,286.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758967932313,8.54289794460783e-09,0.0012758882949128,-0.0211788564920425,0.0,0.0,0.0,-0.010329813696444,60.0,12.614909172058104,-0.0,-1.1099174201945061e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.580970800016075e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0001008923354675,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,7.451880082953721e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001008923209155,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004785890050698,285.326904296875,294.1499938964844,293.16571044921875,292.0219421386719,293.8090209960937,293.15191650390625,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760739773511,8.559501551985704e-09,0.0012760653626173,-0.0212223026901483,0.0,0.0,0.0,-0.0103382226079702,60.0,12.605228424072266,-0.0,-1.1102256536332789e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.58220480242744e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001009053303278,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.452839781763032e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001009053157758,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0004786506469827,285.331787109375,294.1499938964844,293.1680603027344,292.0209350585937,293.8017578125,293.15435791015625,286.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762381229549,8.574895460355947e-09,0.0012762296246364,-0.0212625823915004,0.0,0.0,0.0,-0.0103460187092423,60.0,12.59543514251709,-0.0,-1.1105114339216017e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.583330393070356e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0001009171828627,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.453715079464018e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.0001009171683108,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004787068755831,285.336669921875,294.1499938964844,293.1702575683594,292.0199279785156,293.7945861816406,293.15679931640625,286.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763879494741,8.588934896636147e-09,0.0012763793347403,-0.0212993156164884,0.0,0.0,0.0,-0.0103531293570995,60.0,12.585529327392578,-0.0,-1.1107720609970785e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.584336658008397e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.000100927783933,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,7.454497244907543e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001009277621051,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004787571378983,285.341552734375,294.1499938964844,293.1723327636719,292.0189208984375,293.7875366210937,293.1591796875,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765218270942,8.601486634063349e-09,0.0012765132123604,-0.0213321577757596,0.0,0.0,0.0,-0.0103594865649938,60.0,12.575516700744627,-0.0,-1.1110051190144077e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.585211955709384e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0001009369952953,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,7.45517827454023e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0001009369807434,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0004788008809555,285.3464050292969,294.1499938964844,293.1742553710937,292.0179748535156,293.7805480957031,293.1614990234375,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276638242416,8.612398794127785e-09,0.0012766296276822,-0.0213607121258974,0.0,0.0,0.0,-0.0103650130331516,60.0,12.565393447875977,-0.0,-1.1112077658026465e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.585944644641133e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001009447078104,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.455747982021421e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001009446932584,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004788374644704,285.351318359375,294.1499938964844,293.17596435546875,292.0170288085937,293.7737121582031,293.1637268066406,286.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767356820404,8.62153282099598e-09,0.0012767270673066,-0.0213846117258071,0.0,0.0,0.0,-0.0103696389123797,60.0,12.555167198181152,-0.0,-1.111377443407946e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.58652381086722e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0001009508050628,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.456197636201978e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001009507905109,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.000478866364574,285.356201171875,294.1499938964844,293.177490234375,292.0161437988281,293.7669372558594,293.1658630371094,286.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768126325681,8.628744829763946e-09,0.0012768040178343,-0.021403482183814,0.0,0.0,0.0,-0.0103732915595173,60.0,12.544833183288574,-0.0,-1.1115113807136369e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.5869334472809e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001009551197057,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.45651705074124e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0001009551051538,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004788868536707,285.361083984375,294.1499938964844,293.1788024902344,292.01531982421875,293.76025390625,293.1678771972656,286.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768672313541,8.633851855677221e-09,0.0012768585002049,-0.0214168466627597,0.0,0.0,0.0,-0.0103758787736296,60.0,12.534396171569824,-0.0,-1.1116063092231344e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.587174281477928e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001009576590149,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.456704042851925e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.000100957644463,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0004788989026565,285.365966796875,294.1499938964844,293.17987060546875,292.0144958496094,293.7536926269531,293.1697692871094,286.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768991291522,8.636845016951611e-09,0.0012768905144184,-0.0214246790856122,0.0,0.0,0.0,-0.0103773949667811,60.0,12.523859024047852,-0.0,-1.1116618736650709e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.587215754436328e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001009580882964,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.456736057065427e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001009580737445,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004789009690284,285.370849609375,294.1499938964844,293.1806945800781,292.0137634277344,293.7471923828125,293.1714782714844,286.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012769044842571,8.637345949580322e-09,0.0012768958695232,-0.0214259885251522,0.0,0.0,0.0,-0.0103776482865214,60.0,12.513218879699709,-0.0,-1.1116712528291829e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.587069507688284e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001009565530694,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,7.456621824530885e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001009565312415,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.000478893663967,285.3757629394531,294.1499938964844,293.18121337890625,292.0130920410156,293.74078369140625,293.1730041503906,286.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276884926483,8.635504755716283e-09,0.0012768763117492,-0.0214211717247962,0.0,0.0,0.0,-0.0103767160326242,60.0,12.50248908996582,-0.0,-1.1116370757235928e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.586705709807576e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001009527259157,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.456339517375454e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001009527040878,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004788755031768,285.3806457519531,294.1499938964844,293.1814880371094,292.0124816894531,293.7344665527344,293.17431640625,286.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768363812938,8.630954617672161e-09,0.00127682776656,-0.0214092638343572,0.0,0.0,0.0,-0.0103744119405746,60.0,12.491658210754396,-0.0,-1.1115525921923108e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.5861338195391e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001009466941468,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.455894228769466e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001009466795949,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004788469232153,285.38555908203125,294.1499938964844,293.1814270019531,292.011962890625,293.7281799316406,293.17547607421875,286.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767600128427,8.623795899609377e-09,0.0012767513981088,-0.0213905330747365,0.0,0.0,0.0,-0.0103707863017916,60.0,12.480732917785645,-0.0,-1.1114196496464501e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.585305815562606e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001009379775496,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.455250306520611e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001009379629977,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0004788055666722,285.39044189453125,294.1499938964844,293.1810302734375,292.0115051269531,293.7220153808594,293.1763610839844,286.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766496511176,8.613445956484611e-09,0.0012766410363838,-0.0213634502142667,0.0,0.0,0.0,-0.0103655448183417,60.0,12.469711303710938,-0.0,-1.111227447836427e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
