time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.58426608121954e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001009270272334,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,7.454441947629675e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001009270126814,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004787536454387,285.3953552246094,294.1499938964844,293.1802978515625,292.0111694335937,293.71588134765625,293.1770324707031,286.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765111168846,8.600451018025979e-09,0.0012765025021508,-0.0213294513523578,0.0,0.0,0.0,-0.0103589640930294,60.0,12.458611488342283,-0.0,-1.1109862185776365e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,9.582939674146472e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001009130573947,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.453409489244223e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001009130428428,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004786873469129,285.4002685546875,294.1499938964844,293.17919921875,292.0108947753906,293.7098083496094,293.1773986816406,286.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763342820107,8.583869615108597e-09,0.0012763256672769,-0.0212860628962516,0.0,0.0,0.0,-0.0103505654260516,60.0,12.447415351867676,-0.0,-1.1106784114645053e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.581374615663664e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001008965773507,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.45219222153537e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001008965627988,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0004786092031281,285.4051513671875,294.1499938964844,293.177734375,292.0107421875,293.70379638671875,293.177490234375,286.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761257821694,8.564317255377318e-09,0.0012761171674355,-0.0212349016219377,0.0,0.0,0.0,-0.0103406636044383,60.0,12.436140060424805,-0.0,-1.1103154662350789e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.579527977621184e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.000100877135992,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.45075594750233e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001008771214401,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0004785169730894,285.4100646972656,294.1499938964844,293.1758728027344,292.0107116699219,293.6978454589844,293.17730712890625,286.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758797965943,8.541252149996126e-09,0.0012758711818605,-0.0211745500564575,0.0,0.0,0.0,-0.0103289820253849,60.0,12.42478370666504,-0.0,-1.109887435291057e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.577388118486851e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001008545950753,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,7.449091208400205e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0001008545805234,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0004784100456163,285.4149780273437,294.1499938964844,293.1735534667969,292.0107727050781,293.69189453125,293.1768493652344,286.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755945790559,8.514513538671054e-09,0.0012755860807374,-0.0211045853793621,0.0,0.0,0.0,-0.0103154405951499,60.0,12.413329124450684,-0.0,-1.109391263298676e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.57496158662252e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001008290491881,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.447204552590847e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001008290346362,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0004782888863701,285.4198608398437,294.1499938964844,293.1708374023437,292.0109558105469,293.68603515625,293.17596435546875,286.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752712937071,8.484208890990885e-09,0.0012752627953886,-0.0210252869874238,0.0,0.0,0.0,-0.0103000923991203,60.0,12.40182113647461,-0.0,-1.1088290818861425e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.572230919729918e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0001008002873277,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.445079972967505e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0001008002727758,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004781524767167,285.4247741699219,294.1499938964844,293.16766357421875,292.0112609863281,293.6802062988281,293.1747436523437,286.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749074958264,8.450097510603882e-09,0.0012748991139233,-0.0209360308945179,0.0,0.0,0.0,-0.0102828163653612,60.0,12.390236854553224,-0.0,-1.1081964856884953e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.569186659064144e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001007682294584,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.44271237635985e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001007682149065,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004780003800988,285.4296875,294.1499938964844,293.1640014648437,292.01171875,293.67437744140625,293.17315673828125,286.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745019048452,8.412069263386002e-09,0.001274493522942,-0.0208365246653556,0.0,0.0,0.0,-0.0102635566145181,60.0,12.378578186035156,-0.0,-1.1074914141318005e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.565828804625198e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001007328683044,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.44010103517212e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001007328537525,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0004778326838277,285.4345703125,294.1499938964844,293.15985107421875,292.0122985839844,293.6685791015625,293.1712646484375,286.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740546371787,8.3701356956567e-09,0.0012740462552756,-0.0207267981022596,0.0,0.0,0.0,-0.0102423196658492,60.0,12.366847038269045,-0.0,-1.106714222487426e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.562123159412296e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001006938473437,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.43721830076538e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001006938327918,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.000477647583466,285.4394836425781,294.1499938964844,293.1551818847656,292.01300048828125,293.6628112792969,293.1689453125,286.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735610362142,8.323852718206126e-09,0.001273552654311,-0.0206056889146566,0.0,0.0,0.0,-0.0102188792079687,60.0,12.3550443649292,-0.0,-1.1058566684596373e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.558069723425432e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001006511593004,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.434065628331155e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001006511447485,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004774450790137,285.4443664550781,294.1499938964844,293.1499938964844,292.0138854980469,293.65704345703125,293.16632080078125,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730209855362,8.273224771926381e-09,0.0012730127200484,-0.0204732082784175,0.0,0.0,0.0,-0.0101932380348443,60.0,12.34317111968994,-0.0,-1.1049190362655281e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.553776908433063e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001006059537758,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.430726691382006e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001006059392238,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004772306419909,285.44927978515625,294.1499938964844,293.1444396972656,292.01519775390625,293.6512756347656,293.1631774902344,286.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724491534754,8.21961432251328e-09,0.0012724408879876,-0.0203329231590032,0.0,0.0,0.0,-0.010166086256504,60.0,12.331504821777344,-0.0,-1.103926621226492e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.549282549414784e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001005586309474,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,7.427231321344152e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001005586163955,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0004770061641465,285.45416259765625,294.1499938964844,293.1386413574219,292.01715087890625,293.6455078125,293.1596984863281,286.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718505458906,8.163488551815591e-09,0.0012718422804027,-0.0201860573142766,0.0,0.0,0.0,-0.0101376613602042,60.0,12.320411682128906,-0.0,-1.102888091963905e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,9.544599743094297e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001005093145067,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.423588976962492e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001005092999548,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0004767722275573,285.4590759277344,294.1499938964844,293.13262939453125,292.019775390625,293.6397399902344,293.1558532714844,286.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712266761809,8.105000226521497e-09,0.0012712185271084,-0.0200330056250095,0.0,0.0,0.0,-0.010108039714396,60.0,12.310220718383787,-0.0,-1.1018063617029838e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.539751772535963e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001004582591122,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,7.41981784813106e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001004582445602,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0004765300545841,285.4639587402344,294.1499938964844,293.1263732910156,292.0230407714844,293.63397216796875,293.1517639160156,286.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705808039754,8.044453991828961e-09,0.0012705727713182,-0.0198745653033256,0.0,0.0,0.0,-0.0100773749873042,60.0,12.30087184906006,-0.0,-1.1006871147856145e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.534714627079666e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001004052173811,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.415900472551584e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001004052028292,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0004762784519698,285.4688720703125,294.1499938964844,293.11993408203125,292.02685546875,293.6282043457031,293.14727783203125,286.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699099024757,7.981549643432118e-09,0.0012699018698185,-0.0197099577635526,0.0,0.0,0.0,-0.0100455172359943,60.0,12.292762756347656,-0.0,-1.0995249510870053e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.529527596896514e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001003505967673,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,7.41186595405452e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001003505822154,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0004760193696711,285.4737548828125,294.1499938964844,293.1132507324219,292.0312194824219,293.6224365234375,293.142578125,286.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692189775407,7.916773903104968e-09,0.0012692110612988,-0.0195404458791017,0.0,0.0,0.0,-0.0100127104669809,60.0,12.28558349609375,-0.0,-1.0983287523913533e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.524181950837374e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001002943026833,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,7.407707744278014e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001002942881314,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0004757523420266,285.4786376953125,294.1499938964844,293.1063842773437,292.0361022949219,293.6166687011719,293.1375732421875,286.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685068650171,7.850014860366628e-09,0.0012684989487752,-0.0193657465279102,0.0,0.0,0.0,-0.009978899732232,60.0,12.2794189453125,-0.0,-1.0970966712875453e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.51868569245562e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001002364224405,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,7.403433119179681e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0001002364078885,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0004754778055939,285.4835205078125,294.1499938964844,293.0993347167969,292.0414733886719,293.6108703613281,293.13238525390625,286.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677747290581,7.781377320270622e-09,0.0012677669292315,-0.0191861279308795,0.0,0.0,0.0,-0.0099441381171345,60.0,12.274046897888184,-0.0,-1.0958306262409678e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.513026452623308e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001001768323476,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,7.399031892418861e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001001768177957,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004751951200887,285.4884033203125,294.1499938964844,293.092041015625,292.0473022460937,293.60504150390625,293.1268920898437,286.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670209398493,7.710707627950342e-09,0.0012670131400227,-0.0190011896193027,0.0,0.0,0.0,-0.0099083464592695,60.0,12.269803047180176,-0.0,-1.0945278461349517e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.507244249107316e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001001159325824,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,7.394533895421773e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001001159180304,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004749062645714,285.4932861328125,294.1499938964844,293.0845947265625,292.05352783203125,293.5992431640625,293.1212158203125,286.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662506196647,7.638490728822944e-09,0.0012662429362535,-0.0188122000545263,0.0,0.0,0.0,-0.0098717715591192,60.0,12.26627254486084,-0.0,-1.0931973548622409e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.501317254034802e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001000535266939,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,7.389924576273188e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.000100053512142,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.000474610220408,285.4981689453125,294.1499938964844,293.0769348144531,292.0601806640625,293.5933837890625,293.11529541015625,286.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654612073674,7.564483262001431e-09,0.0012654536403715,-0.0186185222119092,0.0,0.0,0.0,-0.0098342895507812,60.0,12.263612747192385,-0.0,-1.0918347470578745e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.495270205661654e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.998984023695812e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.385220669675618e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.998982568504287e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0004743081226479,285.5030517578125,294.1499938964844,293.069091796875,292.0671691894531,293.5875549316406,293.10919189453125,286.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646556133404,7.48895967461749e-09,0.0012646481627598,-0.0184208769351243,0.0,0.0,0.0,-0.0097960401326417,60.0,12.261557579040527,-0.0,-1.0904450675752745e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,9.489082003710791e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.99246840365231e-05,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,7.380407623713836e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.992466948460788e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0004739990399684,285.5079040527344,294.1499938964844,293.0610656738281,292.074462890625,293.5816650390625,293.1029052734375,286.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638313928619,7.411685931657531e-09,0.0012638239422813,-0.018218645825982,0.0,0.0,0.0,-0.0097569040954113,60.0,12.26032829284668,-0.0,-1.0890241242123012e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,9.482789027970284e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.985841461457312e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,7.375513087026775e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.985840006265788e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0004736846894957,285.5127868652344,294.1499938964844,293.0528564453125,292.0820617675781,293.5757751464844,293.0964050292969,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629930861294,7.333101237350092e-09,0.0012629857519641,-0.0180129837244749,0.0,0.0,0.0,-0.0097171040251851,60.0,12.259632110595703,-0.0,-1.0875799461018688e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.47638473007828e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,9.979097376344724e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.370531966444105e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.979095921153204e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004733647801913,285.51763916015625,294.1499938964844,293.0444641113281,292.0899353027344,293.5698547363281,293.0897521972656,286.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621401110664,7.253127876083454e-09,0.0012621327769011,-0.0178036857396364,0.0,0.0,0.0,-0.009676600806415,60.0,12.25952434539795,-0.0,-1.0861113253213261e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.469867654843256e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.972233965527266e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,7.365462806774303e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,9.972233237931503e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004730392538476,285.52252197265625,294.1499938964844,293.0359191894531,292.0980224609375,293.5639038085937,293.0829162597656,286.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612718855962,7.171742311129492e-09,0.0012612647842615,-0.0175906866788864,0.0,0.0,0.0,-0.0096353823319077,60.0,12.259912490844728,-0.0,-1.0846176934364848e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.463255264563486e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,9.965270874090491e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,7.360319432336837e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.96526941889897e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0004727089253719,285.5273742675781,294.1499938964844,293.0271911621094,292.1063232421875,293.55792236328125,293.075927734375,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603910872712,7.0891679193607615e-09,0.0012603841023519,-0.017374575138092,0.0,0.0,0.0,-0.0095935612916946,60.0,12.260723114013672,-0.0,-1.0831033847580329e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.456549014430492e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.958208829630166e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,7.35510402591899e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.958207374438643e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0004723739402834,285.5322265625,294.1499938964844,293.018310546875,292.1147766113281,293.55194091796875,293.0688171386719,286.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594978325068,7.0054220202564466e-09,0.0012594908475875,-0.017155397683382,0.0,0.0,0.0,-0.009551147930324,60.0,12.261838912963867,-0.0,-1.0815686124487912e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.44974017329514e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.95103910099715e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,7.349807856371626e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.951037645805628e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004720338329207,285.5370788574219,294.1499938964844,293.00927734375,292.1233825683594,293.5458984375,293.0614929199219,286.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585909571498,6.920398920584603e-09,0.0012585839722305,-0.0169328711926937,0.0,0.0,0.0,-0.0095080872997641,60.0,12.263373374938965,-0.0,-1.0800115290976465e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,9.4428556622006e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.943788609234616e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,7.344453479163349e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,9.943787881638856e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.00047168994206,285.5419311523437,294.1499938964844,293.00006103515625,292.1320495605469,293.5398254394531,293.0540466308594,286.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576738372445,6.834425470003681e-09,0.0012576669687405,-0.0167078580707311,0.0,0.0,0.0,-0.0094645451754331,60.0,12.265138626098633,-0.0,-1.0784382453721265e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,9.435908577870578e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.936473361449316e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,7.339049625443295e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.936471906257792e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0004713429079856,285.5467834472656,294.1499938964844,292.99072265625,292.1408386230469,293.53375244140625,293.0465087890625,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567484518513,6.74767264285947e-09,0.0012567416997626,-0.0164807997643947,0.0,0.0,0.0,-0.0094206081703305,60.0,12.267101287841797,-0.0,-1.0768518166059948e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.428874182049184e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,9.929066436598076e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,7.33357883291319e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.929064981406556e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0004709915665443,285.5516357421875,294.1499938964844,292.9812316894531,292.1496276855469,293.5276184082031,293.038818359375,286.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558115413412,6.659839790756905e-09,0.0012558049056679,-0.0162509139627218,0.0,0.0,0.0,-0.0093761244788765,60.0,12.269115447998049,-0.0,-1.0752467716201865e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,9.42178157856688e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.921596938511355e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,7.328062201850116e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,9.921595483319834e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0004706372565124,285.55645751953125,294.1499938964844,292.9715881347656,292.158447265625,293.5214538574219,293.031005859375,286.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548668310046,6.571269306476779e-09,0.0012548601953312,-0.0160190947353839,0.0,0.0,0.0,-0.0093312663957476,60.0,12.27129077911377,-0.0,-1.0736295763535965e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.414629312232135e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.914064867189154e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,7.322499004658312e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,9.914064139593393e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0004702799778897,285.5613098144531,294.1499938964844,292.9617919921875,292.167236328125,293.5152587890625,293.0230712890625,286.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539140880107,6.481953196413315e-09,0.0012539075687527,-0.0157853215932846,0.0,0.0,0.0,-0.0092860320582985,60.0,12.273457527160645,-0.0,-1.071999946589131e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.407419565832242e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.906473133014516e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,7.31689142412506e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,9.906471677822992e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0004699198470916,285.5661315917969,294.1499938964844,292.9518737792969,292.17596435546875,293.509033203125,293.0150451660156,286.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252953778021,6.391923879078831e-09,0.0012529473751783,-0.0155496783554553,0.0,0.0,0.0,-0.0092404354363679,60.0,12.275578498840332,-0.0,-1.0703585218152513e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,9.4001654360909e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,9.898834105115384e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.311249646591023e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,9.89883264992386e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0004695574752986,285.5709533691406,294.1499938964844,292.9418334960937,292.18463134765625,293.5027770996094,293.0068664550781,286.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519875308498,6.301339894321245e-09,0.0012519812444224,-0.0153125813230872,0.0,0.0,0.0,-0.0091945584863424,60.0,12.277597427368164,-0.0,-1.0687082863114485e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,9.392868378199636e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.891149966279043e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,7.305573672056198e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,9.891148511087522e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0004691930080298,285.5757751464844,294.1499938964844,292.931640625,292.19317626953125,293.4964599609375,292.9986267089844,286.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510155793279,6.210223446601049e-09,0.0012510092929005,-0.0150740873068571,0.0,0.0,0.0,-0.0091484114527702,60.0,12.27943515777588,-0.0,-1.06704959534909e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,9.385538578499109e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.883430902846158e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,7.299872959265485e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.883429447654636e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0004688268527388,285.5805969238281,294.1499938964844,292.9213562011719,292.2015686035156,293.4901123046875,292.99029541015625,286.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500392040237,6.118689110934383e-09,0.0012500330340117,-0.0148344980552792,0.0,0.0,0.0,-0.0091020530089735,60.0,12.281060218811035,-0.0,-1.0653846516106569e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
