time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.378176036989316e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.875677642412484e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,7.294146053027362e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.875676914816722e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004684590967372,285.5854187011719,294.1499938964844,292.9109191894531,292.2098083496094,293.4837341308594,292.9818420410156,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490585213527,6.026755094978853e-09,0.0012490524677559,-0.0145938592031598,0.0,0.0,0.0,-0.0090554915368556,60.0,12.28235149383545,-0.0,-1.0637136682589698e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.370792395202444e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.867902554105969e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,7.288403867278248e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,9.867901826510206e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0004680902638938,285.5902404785156,294.1499938964844,292.900390625,292.2178039550781,293.477294921875,292.97332763671875,286.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480750447139,5.934555513675832e-09,0.0012480691075325,-0.0143525237217545,0.0,0.0,0.0,-0.009008795954287,60.0,12.283321380615234,-0.0,-1.0620392032478777e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.363391291117296e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.860109275905415e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,7.282647129613906e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,9.860107820713893e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0004677205579355,285.59503173828125,294.1499938964844,292.8897399902344,292.2255859375,293.4708251953125,292.9646911621094,286.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470892397686,5.842140105016824e-09,0.0012470834190025,-0.0141106192022562,0.0,0.0,0.0,-0.0089619914069771,60.0,12.283876419067385,-0.0,-1.0603621802829369e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.355979273095728e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,9.85230362857692e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,7.276881660800427e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.852302173385397e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,0.0004673502990044,285.5998229980469,294.1499938964844,292.8789978027344,292.2331237792969,293.4643249511719,292.9560241699219,286.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461018050089,5.749578591007776e-09,0.0012460961006581,-0.0138683309778571,0.0,0.0,0.0,-0.0089151123538613,60.0,12.283987998962402,-0.0,-1.0586838072867977e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.348560706712306e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,9.844491432886572e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,7.27111182641238e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,9.844489977695048e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.000466979749035,285.6046447753906,294.1499938964844,292.8681335449219,292.2403564453125,293.457763671875,292.9472961425781,286.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451137881726,5.6569451345467314e-09,0.0012451080838218,-0.0136258518323302,0.0,0.0,0.0,-0.008868196979165,60.0,12.283534049987791,-0.0,-1.0570054342906589e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,9.341142867924646e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.836679964791983e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,7.265341992024332e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,9.83667850960046e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0004666091990657,285.60943603515625,294.1499938964844,292.857177734375,292.24725341796875,293.451171875,292.9384765625,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441256549209,5.564316118977786e-09,0.0012441200669854,-0.013383382000029,0.0,0.0,0.0,-0.0088212843984365,60.0,12.282533645629885,-0.0,-1.0553285534342649e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.333730849903076e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,9.828874317463487e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,7.259577250806615e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.828873589867726e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0004662389401346,285.6142272949219,294.1499938964844,292.8460998535156,292.2538146972656,293.44451904296875,292.9295959472656,286.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431383365765,5.4717621544853046e-09,0.0012431328650563,-0.0131411058828234,0.0,0.0,0.0,-0.008774409070611,60.0,12.28086280822754,-0.0,-1.05365423053172e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.326330473413692e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.821081766858696e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,7.253821240738034e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.821080311667174e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.000465869292384,285.6190185546875,294.1499938964844,292.8349609375,292.2599792480469,293.4378356933594,292.9206848144531,286.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421526480466,5.379354295342864e-09,0.0012421472929418,-0.0128992106765508,0.0,0.0,0.0,-0.0087276082485914,60.0,12.278499603271484,-0.0,-1.0519839577227685e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.31894755922258e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.81330667855218e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,7.248079054988921e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,9.81330595095642e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004655005177482,285.623779296875,294.1499938964844,292.82373046875,292.2657470703125,293.4311218261719,292.9117126464844,286.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411692878231,5.28716448400246e-09,0.0012411639327183,-0.0126578835770487,0.0,0.0,0.0,-0.0086809173226356,60.0,12.275379180908203,-0.0,-1.050318942930062e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.31158647290431e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,9.805555600905792e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,7.24235360394232e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,9.805554145714268e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0004651327908504,285.6285705566406,294.1499938964844,292.8124084472656,292.27105712890625,293.4243469238281,292.9027099609375,286.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401887215673,5.195245122990855e-09,0.0012401835992932,-0.0124172624200582,0.0,0.0,0.0,-0.0086343642324209,60.0,12.271522521972656,-0.0,-1.0486601098591565e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.30425667320378e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,9.797837265068664e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,7.236652891151607e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.797835809877142e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0004647666937671,285.6333312988281,294.1499938964844,292.8009948730469,292.2759094238281,293.4175109863281,292.8936462402344,286.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392124626785,5.103724554089695e-09,0.0012392073404043,-0.0121776824817061,0.0,0.0,0.0,-0.0085880123078823,60.0,12.266654014587402,-0.0,-1.04700980330108e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,9.296958160120994e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.790150943445042e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,7.230976189021021e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.79014948825352e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004644020809791,285.6380920410156,294.1499938964844,292.7895202636719,292.2802734375,293.4106750488281,292.88458251953125,286.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382402783259,5.012581905106117e-09,0.0012382352724671,-0.0119390906766057,0.0,0.0,0.0,-0.008541852235794,60.0,12.26096534729004,-0.0,-1.0453675969301913e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,9.289701119996609e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.782509005162864e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,7.225331501103938e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,9.782507549971342e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0004640395927708,285.64288330078125,294.1499938964844,292.7779846191406,292.2840881347656,293.4037475585937,292.8754577636719,286.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372736819088,4.921965501836212e-09,0.00123726867605,-0.0117018735036253,0.0,0.0,0.0,-0.0084959585219621,60.0,12.254182815551758,-0.0,-1.0437361197546124e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.28248482523486e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.77490926743485e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.219718827400357e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.774908539839088e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0004636791127268,285.6476135253906,294.1499938964844,292.766357421875,292.287353515625,293.39678955078125,292.8663330078125,286.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363124405965,4.8318558043547455e-09,0.001236307551153,-0.0114659816026687,0.0,0.0,0.0,-0.0084503209218382,60.0,12.246490478515623,-0.0,-1.042115016502976e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.27532310015522e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.76736846496351e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,7.214148354250938e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.767367009771988e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0004633213684428,285.6523742675781,294.1499938964844,292.7546691894531,292.2900390625,293.3898010253906,292.857177734375,286.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353585334494,4.742430004256448e-09,0.0012353537604212,-0.0112318787723779,0.0,0.0,0.0,-0.0084050307050347,60.0,12.23753261566162,-0.0,-1.0405074846175921e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,9.268210123991594e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,9.759877866599707e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,7.208616443676874e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.759876411408186e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0004629660688806,285.6571350097656,294.1499938964844,292.742919921875,292.2921142578125,293.3827514648437,292.8480224609375,286.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344110291451,4.653613050464855e-09,0.0012344063725322,-0.0109993666410446,0.0,0.0,0.0,-0.0083600478246808,60.0,12.227574348449709,-0.0,-1.03891210301299e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,9.261161903850734e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.75245566223748e-05,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,7.203134009614587e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,9.752454207045956e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0004626139998435,285.6618957519531,294.1499938964844,292.73114013671875,292.2935485839844,293.3756408691406,292.8388366699219,286.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334722559899,4.5656021185891404e-09,0.0012334677157923,-0.0107689639553427,0.0,0.0,0.0,-0.0083154737949371,60.0,12.216241836547852,-0.0,-1.0373324244028481e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,9.254173346562312e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,9.745096758706497e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,7.197698869276792e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,9.745095303514972e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.000462264928501,285.6666259765625,294.1499938964844,292.7192687988281,292.2943115234375,293.3684997558594,292.82965087890625,286.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325413990765,4.478340365210442e-09,0.001232536858879,-0.0105405198410153,0.0,0.0,0.0,-0.0082712788134813,60.0,12.20369815826416,-0.0,-1.0357673829730629e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,9.247255366062744e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.737811342347412e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,7.192317571025342e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.73780988715589e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0004619193496182,285.6713562011719,294.1499938964844,292.7073669433594,292.2944030761719,293.361328125,292.8204650878906,286.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012316198553889,4.391951691218311e-09,0.0012316154316067,-0.010314361192286,0.0,0.0,0.0,-0.0082275262102484,60.0,12.189826965332031,-0.0,-1.0342191814061152e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.240405779564752e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.730598685564472e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,7.186990842455998e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.73059723037295e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004615772049874,285.67608642578125,294.1499938964844,292.6954345703125,292.2937316894531,293.3540954589844,292.8113098144531,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307075085118,4.306424550293286e-09,0.0012307032011449,-0.0100904554128646,0.0,0.0,0.0,-0.0081842103973031,60.0,12.17475128173828,-0.0,-1.0326875354849109e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.233640594175084e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.723474795464426e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,7.18172886990942e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.723473340272903e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0004612392804119,285.6808166503906,294.1499938964844,292.6834411621094,292.2923278808594,293.3468017578125,292.8021240234375,286.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298064539209,4.221953453509286e-09,0.0012298022629693,-0.0098693119361996,0.0,0.0,0.0,-0.0081414291635155,60.0,12.157965660095217,-0.0,-1.0311758558145813e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.22694816836156e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,9.716426575323568e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,7.176523649832234e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,9.716425847727804e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0004609049647115,285.685546875,294.1499938964844,292.6714172363281,292.2901611328125,293.3394775390625,292.79296875,286.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289149453863,4.1383843019104916e-09,0.00122891087085,-0.0096505302935838,0.0,0.0,0.0,-0.0080991042777895,60.0,12.139917373657228,-0.0,-1.0296814423327305e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.220348874805496e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.70947730820626e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,7.171390461735427e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.709475853014736e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,0.0004605753056239,285.6902770996094,294.1499938964844,292.65936279296875,292.2871398925781,293.3321228027344,292.7838439941406,286.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280358932912,4.055977331773874e-09,0.0012280319351702,-0.0094347894191741,0.0,0.0,0.0,-0.0080573679879307,60.0,12.120091438293455,-0.0,-1.0282089135671413e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,9.213828889187424e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.702611714601515e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,7.166319119278342e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.702610259409994e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0004602496337611,285.69500732421875,294.1499938964844,292.64727783203125,292.2833251953125,293.32470703125,292.77471923828125,286.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271675514057,3.974566009645741e-09,0.0012271635932847,-0.0092216525226831,0.0,0.0,0.0,-0.0080161364749073,60.0,12.098912239074709,-0.0,-1.0267552141840497e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.207410766975954e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,9.69585234997794e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.16132708475925e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.69585162238218e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0004599290259648,285.69970703125,294.1499938964844,292.6351623535156,292.27862548828125,293.3172302246094,292.7656555175781,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263125972822,3.894419453587261e-09,0.0012263086391612,-0.0090118274092674,0.0,0.0,0.0,-0.0079755457118153,60.0,12.075809478759766,-0.0,-1.025325033765512e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.201077773468568e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.68918393482454e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,7.15640198905021e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,9.689182479633018e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0004596126964315,285.70440673828125,294.1499938964844,292.6230163574219,292.2730407714844,293.3097229003906,292.756591796875,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254690518602,3.815344040702939e-09,0.0012254652101546,-0.0088048037141561,0.0,0.0,0.0,-0.0079354960471391,60.0,12.051265716552734,-0.0,-1.0239150327606697e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.194853191729636e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,9.682629024609923e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,7.15155983925797e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.6826275694184e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0004593017511069,285.7091064453125,294.1499938964844,292.6108703613281,292.2665100097656,293.3021545410156,292.7475891113281,286.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246399419382,3.737617770838142e-09,0.0012246362166479,-0.0086013115942478,0.0,0.0,0.0,-0.0078961309045553,60.0,12.024673461914062,-0.0,-1.0225299718058525e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,9.188723197439684e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,9.67617379501462e-05,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,7.146792631829157e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,9.676173067418858e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0004589955497067,285.7138061523437,294.1499938964844,292.59869384765625,292.2590637207031,293.2945556640625,292.73858642578125,286.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238234048709,3.6610761089406196e-09,0.0012238196795806,-0.0084009198471903,0.0,0.0,0.0,-0.0078573655337095,60.0,11.99635887145996,-0.0,-1.0211669376758437e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,9.182700159726664e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,9.669830615166576e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,7.142107642721385e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.669829887570812e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0004586946743074,285.718505859375,294.1499938964844,292.5865478515625,292.2506408691406,293.28692626953125,292.7296447753906,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230210704728,3.585864716271203e-09,0.0012230174615979,-0.0082040103152394,0.0,0.0,0.0,-0.0078192735090851,60.0,11.966171264648438,-0.0,-1.0198284883244925e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.176778985420242e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.66359584708698e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,7.137502689147368e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,9.66359511949122e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0004583989211823,285.72320556640625,294.1499938964844,292.5743408203125,292.2411804199219,293.2792358398437,292.72076416015625,286.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222324730828,3.511932966659969e-09,0.0012222289806231,-0.0080104507505893,0.0,0.0,0.0,-0.007781830150634,60.0,11.934307098388672,-0.0,-1.0185136289919684e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.17097640922293e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.65748549788259e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.13298941263929e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.657484042691068e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0004581090761348,285.7279052734375,294.1499938964844,292.5621643066406,292.230712890625,293.2715148925781,292.7119140625,286.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214594753459,3.439474483002413e-09,0.0012214560993015,-0.0078207459300756,0.0,0.0,0.0,-0.0077451327815651,60.0,11.90007495880127,-0.0,-1.017225841337677e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,9.16526696528308e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,9.65147337410599e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,7.128548895707354e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.651472646510229e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0004578238877002,285.7325744628906,294.1499938964844,292.54998779296875,292.2191772460937,293.26373291015625,292.703125,286.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206990504637,3.368188394858862e-09,0.0012206956744194,-0.0076341102831065,0.0,0.0,0.0,-0.0077090286649763,60.0,11.864130020141602,-0.0,-1.0159596541825525e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,9.159573528449982e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,9.64547725743614e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,7.1241200203076e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.64547652984038e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0004575394850689,285.7372741699219,294.1499938964844,292.53741455078125,292.2066955566406,293.25592041015625,292.6943664550781,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199407210573,3.2970908225848916e-09,0.001219937345013,-0.0074479677714407,0.0,0.0,0.0,-0.0076730204746127,60.0,11.825857162475586,-0.0,-1.014697659229569e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.153762948699296e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,9.639358904678376e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,7.119600923033431e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.639358177082612e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0004572492325678,285.741943359375,294.1499938964844,292.5240173339844,292.19342041015625,293.248046875,292.6856384277344,286.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191666755825,3.224539746327082e-09,0.0012191635323688,-0.0072580189444124,0.0,0.0,0.0,-0.0076362760737538,60.0,11.785958290100098,-0.0,-1.0134105821180128e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,9.147865057457238e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.633148147258908e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,7.115013431757689e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.633147419663146e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0004569546144921,285.7466125488281,294.1499938964844,292.50982666015625,292.1793518066406,293.2401123046875,292.6769104003906,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183811049908,3.150894212211596e-09,0.0012183779617771,-0.0070652035064995,0.0,0.0,0.0,-0.007598977535963,60.0,11.743738174438477,-0.0,-1.0121049598410536e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.141873306361958e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.626838436815888e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.110353180905804e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,9.626836981624363e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.0004566553106997,285.75128173828125,294.1499938964844,292.49493408203125,292.1645812988281,293.23211669921875,292.6681823730469,286.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175829615443,3.076073618046848e-09,0.001217579934746,-0.0068693109788,0.0,0.0,0.0,-0.0075610838830471,60.0,11.70007610321045,-0.0,-1.0107794423674933e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.135819709626958e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,9.620463970350102e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,7.105644908733666e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,9.62046251515858e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0004563529510051,285.7559509277344,294.1499938964844,292.4792785644531,292.1490783691406,293.2240295410156,292.6593933105469,286.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167767854407,3.0004896345303678e-09,0.0012167737586423,-0.0066714189015328,0.0,0.0,0.0,-0.0075228032656013,60.0,11.654361724853516,-0.0,-1.0094412061789629e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,9.129703539656477e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,9.614022565074264e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,7.100887887645513e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.614021837478504e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004560474189929,285.7606201171875,294.1499938964844,292.4629821777344,292.1329040527344,293.2158508300781,292.6506042480469,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159619946032,2.924115394264959e-09,0.0012159590842202,-0.0064714569598436,0.0,0.0,0.0,-0.0074841226451098,60.0,11.607075691223145,-0.0,-1.008089896004094e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.123542258748785e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.607534593669698e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,7.096095941960812e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,9.607533866073936e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0004557396459858,285.7652893066406,294.1499938964844,292.4460144042969,292.1160888671875,293.2076110839844,292.6417541503906,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151413829997,2.8471858204426326e-09,0.0012151385890319,-0.0062700407579541,0.0,0.0,0.0,-0.0074451607652008,60.0,11.558292388916016,-0.0,-1.0067296329907549e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
