time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,9.117350418819116e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.601013880455866e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.091279258020222e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.601013152860104e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004554303304757,285.7699279785156,294.1499938964844,292.4284362792969,292.0986328125,293.19927978515625,292.6329040527344,286.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143165804445,2.769864337892613e-09,0.0012143137864768,-0.0060675973072648,0.0,0.0,0.0,-0.0074060000479221,60.0,11.508255004882812,-0.0,-1.0053634014184357e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.111139661399648e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.594474249752238e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,7.086448749760166e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.594472794560716e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0004551201127469,285.77459716796875,294.1499938964844,292.4102783203125,292.08062744140625,293.1908264160156,292.6240234375,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134893331676,2.6923181462024104e-09,0.0012134866556152,-0.0058645643293857,0.0,0.0,0.0,-0.0073667261749506,60.0,11.456568717956545,-0.0,-1.0039941145123521e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.104924538405612e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.58792879828252e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,7.081614603521302e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.587928070686758e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0004548096621874,285.7792358398437,294.1499938964844,292.3915405273437,292.06207275390625,293.1822814941406,292.6151428222656,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126615038141,2.614710670201248e-09,0.001212658942677,-0.0056613711640238,0.0,0.0,0.0,-0.0073274206370115,60.0,11.403770446777344,-0.0,-1.0026246854977217e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.098718874156476e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.58139426074922e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,7.076788460835814e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.581392805557698e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0004544996481854,285.78387451171875,294.1499938964844,292.372314453125,292.0429992675781,293.1736145019531,292.60626220703125,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118349550291,2.5372233203313503e-09,0.0012118323938921,-0.005458490923047,0.0,0.0,0.0,-0.007288176100701,60.0,11.34959602355957,-0.0,-1.001258311816855e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.092533582588658e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,9.574880823493004e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,7.071977597661316e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.574880095897242e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0004541907110251,285.7885131835937,294.1499938964844,292.3525695800781,292.0234375,293.16485595703125,292.597412109375,286.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110110837966,2.459993098113955e-09,0.0012110086390748,-0.0052562840282917,0.0,0.0,0.0,-0.0072490619495511,60.0,11.294441223144531,-0.0,-9.998974093150537e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.086384670808911e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.568405948812142e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,7.067195110721514e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.56840449362062e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0004538835491985,285.79315185546875,294.1499938964844,292.3323974609375,292.0033874511719,293.15594482421875,292.5885925292969,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101921020075,2.383216513024422e-09,0.0012101896572858,-0.0050552641041576,0.0,0.0,0.0,-0.0072101773694157,60.0,11.238102912902832,-0.0,-9.985453885974493e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.080281597562134e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.561978367855772e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.06244827597402e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,9.561977640260012e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004535786865744,285.7977600097656,294.1499938964844,292.311767578125,291.9829406738281,293.14697265625,292.579833984375,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093790573999,2.307008806212707e-09,0.0012093768455088,-0.0048557328991591,0.0,0.0,0.0,-0.0071715810336172,60.0,11.18092441558838,-0.0,-9.972043102379757e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.074239642359316e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.55561627051793e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,7.057748734951019e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.555614815326408e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0004532768798526,285.8023986816406,294.1499938964844,292.2907409667969,291.9621276855469,293.1378173828125,292.5711975097656,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085742782801,2.231565376931144e-09,0.001208572066389,-0.0046582017093896,0.0,0.0,0.0,-0.0071333716623485,60.0,11.122754096984863,-0.0,-9.958775848417645e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,9.068266808753832e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.54932693275623e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,7.053103763610125e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,9.549326205160467e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0004529785655904,285.8070068359375,294.1499938964844,292.2693786621094,291.94091796875,293.1285705566406,292.5626525878906,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207778812386,2.156993916813121e-09,0.0012077767169103,-0.0044629531912505,0.0,0.0,0.0,-0.0070956037379801,60.0,11.063815116882324,-0.0,-9.94566988765655e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,9.062378376256676e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,9.543125634081662e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,7.048522820696235e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.5431249064859e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0004526843840721,285.8116455078125,294.1499938964844,292.2476501464844,291.9193725585937,293.11920166015625,292.5542297363281,286.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069944059476,2.0834605152231234e-09,0.0012069923104718,-0.0042704222723841,0.0,0.0,0.0,-0.0070583620108664,60.0,11.004165649414062,-0.0,-9.93275577343411e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,9.056578710442408e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.537018922856078e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,7.044012454571202e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.537018195260316e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0004523947136476,285.8162536621094,294.1499938964844,292.22564697265625,291.8975524902344,293.1097106933594,292.54595947265625,286.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062219902873,2.011052435690885e-09,0.0012062200112268,-0.0040808375924825,0.0,0.0,0.0,-0.007021689787507,60.0,10.94395351409912,-0.0,-9.920047006062305e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,9.050891094375402e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.53102862695232e-05,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,7.039588672341779e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,9.53102789935656e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0004521105729509,285.82086181640625,294.1499938964844,292.203369140625,291.8754577636719,293.1000366210937,292.53790283203125,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054643593728,1.94002858222575e-09,0.0012054623803123,-0.0038948769215494,0.0,0.0,0.0,-0.0069857188500463,60.0,10.883078575134276,-0.0,-9.907589060276224e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.045311162481084e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.525153291178869e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,7.035248563624918e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.525152563583106e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004518318746704,285.8254699707031,294.1499938964844,292.18084716796875,291.8531494140625,293.0903015136719,292.530029296875,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012047211639583,1.8703614212967072e-09,0.0012047193013131,-0.0037124678492546,0.0,0.0,0.0,-0.0069504352286458,60.0,10.821779251098633,-0.0,-9.895376251733978e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.0398512838874e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.51940382947214e-05,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,7.031002314761281e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,9.519402374280617e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0004515591135714,285.8300476074219,294.1499938964844,292.1581115722656,291.8305969238281,293.08038330078125,292.5223999023437,286.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039938010275,1.802182514332173e-09,0.0012039920547977,-0.00353395473212,0.0,0.0,0.0,-0.006915905047208,60.0,10.760050773620604,-0.0,-9.883432028345852e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,9.03453110367991e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,9.513801342109218e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,7.026864477666095e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.513800614513455e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0004512933955993,285.83465576171875,294.1499938964844,292.1352233886719,291.8078918457031,293.0704040527344,292.5149841308594,286.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032852973788,1.735756205434313e-09,0.001203283551149,-0.0033600302413105,0.0,0.0,0.0,-0.0068822624161839,60.0,10.698041915893556,-0.0,-9.87180186484693e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,9.029325883602723e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.508319635642692e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.022815407253802e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.508318908046932e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0004510333528742,285.8392639160156,294.1499938964844,292.1121826171875,291.7850646972656,293.06024169921875,292.50787353515625,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025918113067,1.670757088234609e-09,0.0012025901814922,-0.0031898426823318,0.0,0.0,0.0,-0.0068493424914777,60.0,10.635740280151367,-0.0,-9.86042820727562e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.024278551805764e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,9.503005276201292e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,7.01889002812095e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,9.50300382100977e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0004507812554948,285.8438415527344,294.1499938964844,292.08905029296875,291.7621154785156,293.0499572753906,292.50103759765625,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019196292385,1.6077394970892552e-09,0.001201917999424,-0.0030248428229242,0.0,0.0,0.0,-0.0068174265325069,60.0,10.573278427124023,-0.0,-9.849407689443981e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,9.019389108289032e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.497855353401974e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.015086885076016e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.497854625806212e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0004505369870457,285.8484191894531,294.1499938964844,292.0657958984375,291.73907470703125,293.0395202636719,292.49462890625,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012682855129,1.546680894470853e-09,0.0012012667721137,-0.0028649719897657,0.0,0.0,0.0,-0.0067865024320781,60.0,10.51069164276123,-0.0,-9.838735337552865e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,9.0146430011373e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.492858225712553e-05,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,7.01139506418258e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.49285677052103e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0004502999363467,285.85302734375,294.1499938964844,292.04254150390625,291.71600341796875,293.0289611816406,292.4885559082031,286.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006361503154,1.4874225184868806e-09,0.0012006346369162,-0.0027098145801573,0.0,0.0,0.0,-0.0067564900964498,60.0,10.448074340820312,-0.0,-9.828383440435573e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,9.010062058223411e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.488034265814348e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,7.007832755334675e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.488032810622826e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0004500710929278,285.85760498046875,294.1499938964844,292.0192565917969,291.6929016113281,293.0182800292969,292.4828491210937,286.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000259011983,1.430222607012865e-09,0.0012000245042145,-0.0025600467342883,0.0,0.0,0.0,-0.0067275203764438,60.0,10.385502815246582,-0.0,-9.818396051741729e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,9.005640458781272e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,9.483377652941272e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,7.004393410170451e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.48337692534551e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0004498502530623,285.8621826171875,294.1499938964844,291.9959716796875,291.6698303222656,293.0074768066406,292.4775085449219,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994536034762,1.3750309779680947e-09,0.0011994522064924,-0.0024155203718692,0.0,0.0,0.0,-0.0066996505483984,60.0,10.323033332824709,-0.0,-9.808761092244825e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,9.005852916743606e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,9.483601752435789e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,7.004558574408293e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,9.483600297244266e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0004498608468566,285.8667297363281,294.1499938964844,291.9727478027344,291.64678955078125,292.99676513671875,292.47247314453125,286.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756641859188,1.2536580662469987e-09,0.0010756629053503,-0.0022202199324965,0.0,0.0,0.0,-0.0060224500484764,60.0,10.18608283996582,-0.0,-9.80922223448033e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,9.003960440168157e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,9.481608867645264e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,7.003086648182943e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,9.481608140049502e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0004497663176152,285.8711853027344,294.1499938964844,291.9496154785156,291.62384033203125,292.987060546875,292.467529296875,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167009895667,1.1712230074678587e-09,0.0010166998254135,-0.0020624611061066,0.0,0.0,0.0,-0.0056887390092015,60.0,9.637042045593262,-0.0,-9.80509966552745e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,4.623891436494887e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,4.869182885158807e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,3.5963632399216294e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,4.8691821575630456e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0002309728733962,285.8754272460937,294.1499938964844,291.92657470703125,291.6010131835937,292.9775085449219,292.4629211425781,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788912720978,1.1034361202533203e-09,0.0009788902243599,-0.0019220587564632,0.0,0.0,0.0,-0.005444617010653,60.0,9.22535800933838,-0.0,-2.5858307495241213e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,9.004462481243536e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.482137102168052e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,7.003476639511064e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.482136374572292e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0004497913760133,285.8795471191406,294.1499938964844,291.9036865234375,291.57830810546875,292.9682922363281,292.45782470703125,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007970681763254,9.574255832589527e-10,0.0007970671867951,-0.0017200188012793,0.0,0.0,0.0,-0.0044879401102662,60.0,8.56795883178711,-0.0,-9.80619105916958e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,4.436842573340982e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,4.672211071010679e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,3.450880467426032e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,4.672210707212798e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0002216293942183,285.8833312988281,294.1499938964844,291.8809814453125,291.5557861328125,292.96051025390625,292.453369140625,286.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000802326016128,9.21613063642468e-10,0.0008023250848054,-0.0016206094296649,0.0,0.0,0.0,-0.0044737798161804,60.0,7.809188842773437,-0.0,-2.3808542692904663e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.002568549476564e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.480142762186006e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,7.002003985689953e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.480142034590244e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0004496967885643,285.8867492675781,294.1499938964844,291.85845947265625,291.5334777832031,292.95343017578125,292.4491882324219,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000664115010295,8.008656515734454e-10,0.0006641141953878,-0.0014413740718737,0.0,0.0,0.0,-0.0037487619556486,60.0,7.116230487823486,-0.0,-9.802065648045757e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,4.5754346501780674e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,4.818155139219016e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,3.558674507075921e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,4.818154775421135e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0002285523514728,285.8899841308594,294.1499938964844,291.8362121582031,291.5113830566406,292.9469299316406,292.4453125,286.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006059602019377,7.286196090916515e-10,0.0006059594452381,-0.0013095929753035,0.0,0.0,0.0,-0.0034001029562205,60.0,6.58006763458252,-0.0,-2.5319167207271682e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,4.125534906052053e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,4.3443891627248377e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,3.208752241334878e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,4.344388798926957e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0002060789411189,285.892822265625,294.1499938964844,291.814208984375,291.4895935058594,292.9410095214844,292.4416809082031,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005494717624969,6.600749391516554e-10,0.0005494711222127,-0.0011858765501528,0.0,0.0,0.0,-0.0030827326700091,60.0,6.018514633178711,-0.0,-2.0584733917417e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,3.717079380294308e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,3.914265471394174e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,2.891064104915131e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,3.914265107596293e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001856757444329,285.8961181640625,294.1499938964844,291.7925109863281,291.46807861328125,292.9354248046875,292.4386901855469,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004948061541654,5.944583159056548e-10,0.0004948055720888,-0.0010680351406335,0.0,0.0,0.0,-0.0027760718949139,60.0,5.527203559875488,-0.0,-1.6710457018120906e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,3.3303640520898625e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,3.5070352168986574e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,2.590285293990746e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,3.507034853100777e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0001663585280766,285.8998107910156,294.1499938964844,291.7711486816406,291.4468994140625,292.93017578125,292.4365539550781,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004431907727848,5.324750640411935e-10,0.000443190219812,-0.0009566954686306,0.0,0.0,0.0,-0.0024865039158612,60.0,5.074656963348389,-0.0,-1.3414301669456565e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,2.322112050023861e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.4452971047139727e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,1.806088766898029e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,2.4452969228150323e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001159942694357,285.9032287597656,294.1499938964844,291.7501525878906,291.42608642578125,292.9252319335937,292.435546875,286.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004329148796387,4.95366025976551e-10,0.0004329143848735,-0.0008694112184457,0.0,0.0,0.0,-0.0024126770440489,60.0,4.70646333694458,-0.0,-6.521553075344855e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,1.682031506788917e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,1.7712609405862167e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,1.3082478290016296e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,1.7712609405862167e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,8.402093226322904e-05,285.9070129394531,294.1499938964844,291.72955322265625,291.4056701660156,292.92071533203125,292.435302734375,286.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004060036735609,4.5138753845819214e-10,0.0004060032078996,-0.0007807022775523,0.0,0.0,0.0,-0.0022540856152772,60.0,4.342783451080322,-0.0,-3.4217866318186907e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,2.305632006027736e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,2.4279426725115627e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,1.793270894268062e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,2.4279424906126224e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001151710530393,285.9205627441406,294.1499938964844,291.7094116210937,291.3856506347656,292.91143798828125,292.4322204589844,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003070830716751,3.688953587044352e-10,0.0003070826933253,-0.0006627495749853,0.0,0.0,0.0,-0.0017228414071723,60.0,4.047985076904297,-0.0,-6.4293135260129475e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,2.0114961444051005e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,2.1182033378863707e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,1.564498415973503e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,2.1182031559874304e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.000100478362583,285.9241027832031,294.1499938964844,291.689697265625,291.3661193847656,292.9081726074219,292.4330139160156,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002679077442735,3.2183444798050687e-10,0.0002679074241314,-0.0005782009102404,0.0,0.0,0.0,-0.001503053936176,60.0,3.626719236373901,-0.0,-4.8935389074244995e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,1.740881816658657e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,1.8332331819692627e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,1.3540203326556366e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,1.8332330000703223e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,8.696061559021473e-05,285.9271545410156,294.1499938964844,291.67047119140625,291.3470764160156,292.905517578125,292.4340515136719,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318651822861,2.7853691575430157e-10,0.0002318649057997,-0.0005004134727641,0.0,0.0,0.0,-0.0013008426176384,60.0,3.2779831886291504,-0.0,-3.6654150825654597e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,1.4934222235751804e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,1.572646215208806e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,1.1615516086749269e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,1.5726460333098657e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,7.459950575139374e-05,285.92974853515625,294.1499938964844,291.6517944335937,291.3285522460937,292.9033508300781,292.43511962890625,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001989065494854,2.3894405898339244e-10,0.0001989063021028,-0.0004292817611712,0.0,0.0,0.0,-0.0011159331770613,60.0,2.9655301570892334,-0.0,-2.697427836650944e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,1.2696786143351346e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,1.337033427262213e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.875287105387542e-06,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,1.3370332453632727e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,6.342306005535647e-05,285.9317932128906,294.1499938964844,291.6336669921875,291.3105773925781,292.9017028808594,292.43609619140625,286.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691066281637,2.0314576409941046e-10,0.0001691064244369,-0.0003649672726169,0.0,0.0,0.0,-0.0009487455245107,60.0,2.689225912094116,-0.0,-1.949720163096913e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,1.0664597539289389e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,1.1230340533074925e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,8.294694453070406e-06,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,1.123033962358022e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,5.327185499481857e-05,285.93341064453125,294.1499938964844,291.6161193847656,291.2931823730469,292.90045166015625,292.4369506835937,286.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420402841176,1.7063123136651368e-10,0.0001420401094947,-0.0003065524215344,0.0,0.0,0.0,-0.0007968939607962,60.0,2.4343454837799072,-0.0,-1.3755411254479102e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
