time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,8.859783520165365e-06,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,9.32978309720056e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,6.890948952786857e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.32978218770586e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,4.425643783179112e-05,285.9346008300781,294.1499938964844,291.59918212890625,291.2763977050781,292.8995361328125,292.4376220703125,286.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001180022663902,1.4175469131849638e-10,0.000118002128147,-0.0002546733594499,0.0,0.0,0.0,-0.0006620325730182,60.0,2.205205202102661,-0.0,-9.493598129850511e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,7.250254384416621e-06,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,7.634870598849375e-06,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,5.639091796183493e-06,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,7.634870598849375e-06,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,3.6216511944076046e-05,285.9354858398437,294.1499938964844,291.5829162597656,291.26025390625,292.8988647460937,292.43817138671875,286.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.656527254264802e-05,1.1600263111199992e-10,9.65651561273262e-05,-0.0002084078150801,0.0,0.0,0.0,-0.0005417637294158,60.0,1.9942878484725952,-0.0,-6.35757002598325e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,5.853837592439959e-06,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,6.164375918160658e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,4.552988684736192e-06,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,6.1643754634133074e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,2.924112231994513e-05,285.9360656738281,294.1499938964844,291.5673217773437,291.2447814941406,292.8984375,292.43853759765625,286.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.796668796800077e-05,9.366036418656519e-11,7.796659338055179e-05,-0.0001682681613601,0.0,0.0,0.0,-0.0004374193958938,60.0,1.8075045347213743,-0.0,-4.144441179132485e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,4.622104825102724e-06,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,4.867301413469249e-06,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,3.5949735774920555e-06,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,4.8673009587218985e-06,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,2.308836337761022e-05,285.9364929199219,294.1499938964844,291.5524597167969,291.23004150390625,292.89813232421875,292.4388122558594,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.156140443636104e-05,7.395289242095869e-11,6.15613316767849e-05,-0.0001328621583525,0.0,0.0,0.0,-0.0003453801618888,60.0,1.6362422704696655,-0.0,-2.5838317596615923e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,3.5830300930683734e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,3.7731049360445455e-06,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,2.78680363408057e-06,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,3.7731047086708713e-06,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,1.7897971702041104e-05,285.9367370605469,294.1499938964844,291.538330078125,291.2160339355469,292.89794921875,292.43896484375,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7722187446197495e-05,5.732799998603433e-11,4.772212923853658e-05,-0.000102994214103,0.0,0.0,0.0,-0.0002677374868653,60.0,1.4856239557266235,-0.0,-1.5526926966380472e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,2.6926279588224133e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,2.8354681944620097e-06,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,2.094267983920872e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,2.8354679670883343e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,1.3450229744194075e-05,285.9368591308594,294.1499938964844,291.52496337890625,291.2027893066406,292.8978271484375,292.4390869140625,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5862973163602874e-05,4.3081718748005926e-11,3.586292950785719e-05,-7.739960710750893e-05,0.0,0.0,0.0,-0.0002012033364735,60.0,1.349055528640747,-0.0,-8.7687426764127e-11,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,1.9663632429001154e-06,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,2.0706761461042333e-06,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,1.5293950355044217e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,2.0706761461042333e-06,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.822389074543024e-06,285.9369506835937,294.1499938964844,291.5124206542969,291.1903686523437,292.89776611328125,292.43914794921875,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6190022254013456e-05,3.1461708238644803e-11,2.61899895122042e-05,-5.652333857142367e-05,0.0,0.0,0.0,-0.0001469348062528,60.0,1.231207013130188,-0.0,-4.6764054434378366e-11,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,1.3654264421347762e-06,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,1.4378604191733757e-06,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,1.0619992281135635e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,1.437860305486538e-06,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,6.820585440436844e-06,285.9369812011719,294.1499938964844,291.500732421875,291.17877197265625,292.8977355957031,292.4391784667969,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8186145098297857e-05,2.184673622562805e-11,1.818612327042501e-05,-3.924935663235374e-05,0.0,0.0,0.0,-0.0001020303607219,60.0,1.1254504919052124,-0.0,-2.254868514128816e-11,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.01764565242047e-07,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,9.496019970356427e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,7.013730396465689e-07,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,9.496018833488052e-07,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,4.50449942945852e-06,285.93701171875,294.1499938964844,291.4898986816406,291.16802978515625,292.8977355957031,292.4391784667969,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2010723366984166e-05,1.4428272812616603e-11,1.2010708815068938e-05,-2.5921501219272614e-05,0.0,0.0,0.0,-6.738417141605169e-05,60.0,1.035556077957153,-0.0,-9.83492280670628e-12,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,5.42877330644842e-07,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,5.716762530028063e-07,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,4.222382870011643e-07,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,5.716761961593875e-07,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,2.7117837362311548e-06,285.9369812011719,294.1499938964844,291.47998046875,291.158203125,292.8977355957031,292.4391784667969,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.230695700854994e-06,8.686096980570213e-12,7.230686605907977e-06,-1.560524287924636e-05,0.0,0.0,0.0,-4.056660691276193e-05,60.0,0.9561163187026978,-0.0,-3.5644130876033575e-12,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,2.891496819756867e-07,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,3.044886796033097e-07,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,2.2489439288619906e-07,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,3.044886796033097e-07,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,1.4443620557358372e-06,285.9369812011719,294.1499938964844,291.47100830078125,291.1492919921875,292.8977355957031,292.4391784667969,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8512357605213765e-06,4.6264459277467465e-12,3.851231213047868e-06,-8.311720193887595e-06,0.0,0.0,0.0,-2.1606727386824787e-05,60.0,0.8895726799964905,-0.0,-1.0111837582538197e-12,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,1.1885164497016377e-07,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,1.2515656067080272e-07,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.244024568033636e-08,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,1.2515656067080272e-07,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,5.936884122093034e-07,285.9369812011719,294.1499938964844,291.4629821777344,291.141357421875,292.8977355957031,292.4391784667969,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5830481743250855e-06,1.90166914333656e-12,1.5830462416488444e-06,-3.41650411428418e-06,0.0,0.0,0.0,-8.881426765583456e-06,60.0,0.8316380381584167,-0.0,-1.708421408898667e-13,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,3.0539176520960616e-08,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,3.21592388274894e-08,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,2.3752713573799162e-08,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,3.215923527477571e-08,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,1.5254946106324496e-07,285.9369812011719,294.1499938964844,291.4559936523437,291.1343994140625,292.8977355957031,292.4391784667969,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.06838125854847e-07,4.887328063953038e-13,4.068376426857867e-07,-8.7799350012574e-07,0.0,0.0,0.0,-2.282497007399797e-06,60.0,0.7844415307044983,-0.0,-1.1279744635073544e-14,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,-3.372347512353712e-09,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,-3.551245963961946e-09,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,-2.6229391991705597e-09,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,-3.5512457419173403e-09,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,-1.6845568495682528e-08,285.9369812011719,294.1499938964844,291.45001220703125,291.1284484863281,292.8977355957031,292.4391784667969,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,4.4910912322393415e-08,-5.3930987551232407e-14,-4.491085903168823e-08,9.693062708038269e-08,0.0,0.0,0.0,2.5196641217917204e-07,60.0,0.743843138217926,-0.0,-1.3754641128684502e-16,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,5.116982683926741e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,5.388431671346505e-13,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,3.979878763788608e-13,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,5.388431129245419e-13,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,2.5560380634975788e-12,285.9369812011719,294.1499938964844,291.44512939453125,291.1236267089844,292.8977355957031,292.4391784667969,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.448085783910871e-12,-1.2503789525165901e-17,-3.448073424006104e-12,8.384949093560856e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7105269432067871,-0.0,-3.16647446013698e-24,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0,285.9369812011719,294.1499938964844,291.4414367675781,291.1199645996094,292.8977355957031,292.4391784667969,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,3.281114312539413e-12,-1.4359028253308007e-17,-3.281100001070736e-12,5.882924789674116e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6810533404350281,-0.0,-0.0,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,2.558491341963371e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,2.694215835673253e-13,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,1.989939381894304e-13,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,2.6942155646227095e-13,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,1.2780190317487894e-12,285.9369812011719,294.1499938964844,291.4388732910156,291.117431640625,292.8977355957031,292.4391784667969,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,7.369225130289536e-13,-1.0462469900785089e-17,-7.369120504779891e-13,-1.817009216698029e-12,0.0,0.0,0.0,0.0,60.0,0.6543588638305664,-0.0,-7.915331222336414e-25,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,2.558491341963371e-13,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,2.694215835673253e-13,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,1.989939381894304e-13,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,2.6942155646227095e-13,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,1.2780190317487894e-12,285.9369812011719,294.1499938964844,291.4374084472656,291.115966796875,292.8977355957031,292.4391784667969,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,7.369225130289536e-13,-1.0462469900785089e-17,-7.369120504779891e-13,-1.817009216698029e-12,0.0,0.0,0.0,0.0,60.0,0.629353940486908,-0.0,-7.9168522447692915e-25,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0,285.9369812011719,294.1499938964844,291.4369812011719,291.11553955078125,292.8977355957031,292.4391784667969,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,6.256061207271517e-13,2.0466026615170656e-17,-6.256265579381026e-13,1.5459736355666333e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6058297753334045,-0.0,-0.0,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0,285.9369812011719,294.1499938964844,291.4375915527344,291.1161499023437,292.8977355957031,292.4391784667969,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,6.81265319765062e-13,-1.108088253443892e-17,-6.812542609029026e-13,-1.3553254926777086e-13,0.0,0.0,0.0,0.0,60.0,0.5835224986076355,-0.0,-0.0,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,5.375134559670869e-09,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,5.660278024066656e-09,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,4.180663815134267e-09,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,5.660277579977446e-09,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,2.6849900081060696e-08,285.9369812011719,294.1499938964844,291.439208984375,291.11773681640625,292.8977355957031,292.4391784667969,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.158523374073411e-08,8.60171512468387e-14,7.158514137017846e-08,-1.5449947454726498e-07,0.0,0.0,0.0,-4.016183083876969e-07,60.0,0.5624476671218872,-0.0,-3.494324839010065e-16,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,4.376069284717232e-08,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,4.6082138993597255e-08,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,3.4036123253144985e-08,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,4.6082135440883576e-08,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,2.1859364096599165e-07,285.9369201660156,294.1499938964844,291.4417724609375,291.12030029296875,292.8977355957031,292.4391784667969,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.827991458318138e-07,7.001078861611225e-13,5.827984637107875e-07,-1.2578260566442625e-06,0.0,0.0,0.0,-3.269713488407433e-06,60.0,0.5427506566047668,-0.0,-2.3160769160282712e-14,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.7083789316529876e-07,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,1.7990060996453397e-07,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,1.3287402111927804e-07,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,1.7990059575367925e-07,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,8.533703521607094e-07,285.9368896484375,294.1499938964844,291.4452514648437,291.1237487792969,292.8977355957031,292.4391784667969,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2752171844331315e-06,2.733209275226911e-12,2.275214455949026e-06,-4.910469215246849e-06,0.0,0.0,0.0,-1.2764765415340662e-05,60.0,0.52707439661026,-0.0,-3.5298315919501964e-13,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,4.388112131437083e-07,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,4.620895595053298e-07,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,3.412978912820108e-07,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,4.62089502661911e-07,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,2.191952034991118e-06,285.9368591308594,294.1499938964844,291.4496154785156,291.1280822753906,292.8977355957031,292.4391784667969,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.844123279530322e-06,7.020529990686697e-12,5.844116458320059e-06,-1.2613008948392236e-05,0.0,0.0,0.0,-3.2787545933388174e-05,60.0,0.5187777280807495,-0.0,-2.3288419803702e-12,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,8.956259875958494e-07,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.431377634427918e-07,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,6.965985903661931e-07,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,9.43137649755954e-07,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,4.473835815588245e-06,285.9367980957031,294.1499938964844,291.4548645019531,291.1332702636719,292.8977355957031,292.4391784667969,286.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928154890483713e-05,1.4329278215374774e-11,1.1928140338568484e-05,-2.574372774688527e-05,0.0,0.0,0.0,-6.692104216199368e-05,60.0,0.5223042964935303,-0.0,-9.701480070678503e-12,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,1.581602759870293e-06,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,1.6655046692903852e-06,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,1.2301366041356232e-06,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,1.6655045556035477e-06,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,7.900431228335947e-06,285.936767578125,294.1499938964844,291.4609069824219,291.1392822265625,292.8977355957031,292.4391784667969,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.106426472892053e-05,2.5304406139903257e-11,2.1064239263068885e-05,-4.546151467366144e-05,0.0,0.0,0.0,-0.000118177733384,60.0,0.5392768383026123,-0.0,-3.0253768240617867e-11,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,2.571065124357119e-06,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,2.707456587813794e-06,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,1.9997189610876376e-06,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,2.707456360440119e-06,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,1.2842998330597766e-05,285.9368591308594,294.1499938964844,291.4677429199219,291.14605712890625,292.8976745605469,292.4392395019531,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.424242459004745e-05,4.113523410786968e-11,3.424238457228057e-05,-7.39028982934542e-05,0.0,0.0,0.0,-0.0001921116781886,60.0,0.5806516408920288,-0.0,-7.994858247650781e-11,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,3.893070243066177e-06,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,4.099592388229212e-06,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,3.0279461498139426e-06,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,4.099591933481861e-06,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,1.94466865650611e-05,285.9369506835937,294.1499938964844,291.475341796875,291.1535949707031,292.8975524902344,292.4393615722656,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.184959445614368e-05,6.228659948925852e-11,5.184953261050396e-05,-0.0001119030566769,0.0,0.0,0.0,-0.0002908939204644,60.0,0.6413440704345703,-0.0,-1.8330280349143635e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,5.62906643608585e-06,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,5.927680831518956e-06,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,4.378166522656102e-06,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,5.927680376771605e-06,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,2.811834383464884e-05,285.9373779296875,294.1499938964844,291.4836730957031,291.1618347167969,292.8972473144531,292.43963623046875,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.497052865801379e-05,9.006159706892447e-11,7.49704340705648e-05,-0.000161803109222,0.0,0.0,0.0,-0.0004206101875752,60.0,0.7352884411811829,-0.0,-3.832281436633167e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,7.79440779297147e-06,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,8.207891369238496e-06,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,6.06232242716942e-06,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,8.207890459743794e-06,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,3.89346678275615e-05,285.93804931640625,294.1499938964844,291.49267578125,291.1707763671875,292.8966979980469,292.4400634765625,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001038098052958,1.2470602328562563e-10,0.0001038096816046,-0.0002240445755887,0.0,0.0,0.0,-0.0005824083928018,60.0,0.8594645261764526,-0.0,-7.347691344250507e-10,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,1.0480935088708064e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,1.1036934665753506e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,8.151845577231143e-06,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,1.1036933756258804e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,5.2354422223288566e-05,285.93927001953125,294.1499938964844,291.5023193359375,291.1803283691406,292.8957214355469,292.4407043457031,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001395904837409,1.67689070962318e-10,0.0001395903091179,-0.0003012671368196,0.0,0.0,0.0,-0.0007831502589397,60.0,1.0238033533096311,-0.0,-1.3285706979004883e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,1.369748315482866e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,1.4424115761357824e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,1.0653607205313165e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,1.4424114851863123e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,6.842173752374947e-05,285.94097900390625,294.1499938964844,291.5126037597656,291.1905212402344,292.8942565917969,292.4415588378906,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001824303471948,2.1915222414570223e-10,0.0001824301289161,-0.0003937249421142,0.0,0.0,0.0,-0.001023496617563,60.0,1.2248024940490725,-0.0,-2.269165522150729e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,1.7545296941534616e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,1.8476050172466785e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,1.364635318168439e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,1.847604835347738e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,8.764235826674849e-05,285.943603515625,294.1499938964844,291.5234375,291.2012939453125,292.8919372558594,292.4424743652344,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002336778561584,2.8071547863994795e-10,0.0002336775651201,-0.0005043282289989,0.0,0.0,0.0,-0.0013110130093991,60.0,1.48098886013031,-0.0,-3.7231113747537835e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,2.204719385190401e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,2.321676947758533e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,1.7147833204944618e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,2.3216765839606524e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001101302623283,285.94683837890625,294.1499938964844,291.53485107421875,291.21258544921875,292.8888244628906,292.4431457519531,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002936368109658,3.527436953643104e-10,0.0002936364617198,-0.0006337328231893,0.0,0.0,0.0,-0.0016474039293825,60.0,1.78399395942688,-0.0,-5.878835196426735e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,2.7399697501095943e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,2.8853213734691963e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,2.1310894226189703e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,2.885321191570256e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0001368671073578,285.9506530761719,294.1499938964844,291.5467529296875,291.2243957519531,292.8845520019531,292.4428100585937,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003631312865763,4.365850736487431e-10,0.0003631308500189,-0.0007846587686799,0.0,0.0,0.0,-0.0020375268068164,60.0,2.1536686420440674,-0.0,-9.079797358424456e-09,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,3.3563552278792486e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,3.534405550453812e-05,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,2.610500814625993e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,3.534405186655931e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001676568354014,285.9544677734375,294.1499938964844,291.5591735839844,291.2366943359375,292.87939453125,292.4410400390625,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004413946007844,5.313672835072223e-10,0.0004413940478116,-0.0009555793949402,0.0,0.0,0.0,-0.0024771126918494,60.0,2.577226161956787,-0.0,-1.3624497086084377e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,4.0047347283689305e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,4.217180685373023e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,3.1147963454714045e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,4.2171803215751424e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0002000447275349,285.9576721191406,294.1499938964844,291.572021484375,291.2494506835937,292.873291015625,292.4372863769531,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000533374142833,6.40738628820969e-10,0.0005333735025487,-0.0011511388001963,0.0,0.0,0.0,-0.0029924197588115,60.0,3.076571226119995,-0.0,-1.9396891204337408e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,5.924142897129059e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,6.238411151571199e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,4.607670780387707e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,6.238410423975438e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.000295923120575,285.960205078125,294.1499938964844,291.58526611328125,291.2625732421875,292.8664245605469,292.43218994140625,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006358318496495,7.627967701928641e-10,0.0006358310929499,-0.0013695735251531,0.0,0.0,0.0,-0.0035729268565773,60.0,3.6430840492248535,-0.0,-4.2445886805353445e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,4.155754868406802e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,4.376212018541992e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,3.232256494811736e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,4.376211654744111e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0002075884840451,285.9637451171875,294.1499938964844,291.5989074707031,291.276123046875,292.8578491210937,292.42645263671875,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000832523102872,9.443822390764467e-10,0.0008325221715494,-0.0016502728685736,0.0,0.0,0.0,-0.0046343775466084,60.0,4.487612247467041,-0.0,-2.0887402030211888e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
