time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,4.1832259739749134e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,4.405140498420224e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,3.253623071941547e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,4.405140134622343e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0002089607296511,285.9748840332031,294.1499938964844,291.6128845214844,291.2899780273437,292.843505859375,292.4150390625,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104986140504,1.1233736163518415e-09,0.0010104974498972,-0.0019428671803325,0.0,0.0,0.0,-0.0056101721711456,60.0,5.084808349609375,-0.0,-2.1164462182809984e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,9.006078471429646e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,9.483838948654012e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,7.004733924986795e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,9.48383822105825e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0004498721391428,285.9806823730469,294.1499938964844,291.627197265625,291.3041381835937,292.8319091796875,292.4076538085937,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531380539759,1.233836255387643e-09,0.0010531367734074,-0.0021906346082687,0.0,0.0,0.0,-0.0059002456255257,60.0,6.221692562103272,-0.0,-9.809706114083384e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.005663741845638e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,9.483401663601398e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.004410872468725e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.483400936005636e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004498514172155,285.9848937988281,294.1499938964844,291.6417541503906,291.318603515625,292.819091796875,292.3993835449219,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773111229762,1.453240972004721e-09,0.0012773097259923,-0.0025432771071791,0.0,0.0,0.0,-0.0071264281868934,60.0,7.279724597930908,-0.0,-9.808802303723497e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.016741387313232e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,9.49506720644422e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,7.013027061475441e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.495066478848456e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.000450404768344,285.98907470703125,294.1499938964844,291.65655517578125,291.3332824707031,292.8067626953125,292.3898010253906,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009140336886,1.5135463993232179e-09,0.0012009125202894,-0.0027782160323113,0.0,0.0,0.0,-0.0067697172053158,60.0,7.805979251861572,-0.0,-9.83294725642736e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.02561514521949e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,9.504411718808116e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,7.019928307272494e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,9.504410991212352e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0004508480196818,285.9933166503906,294.1499938964844,291.6716003417969,291.3481750488281,292.7945861816406,292.3786315917969,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020957656204,1.6243267841886675e-09,0.0012020941358059,-0.0030682745855301,0.0,0.0,0.0,-0.0068258233368396,60.0,8.096924781799316,-0.0,-9.852309545976824e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,9.035094262799248e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.514393605059011e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,7.027301035122946e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.514392877463251e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,0.0004513215390034,285.9975280761719,294.1499938964844,291.6867980957031,291.3632507324219,292.78271484375,292.3658447265625,286.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012033581733703,1.742675004301475e-09,0.0012033564271405,-0.0033781467936933,0.0,0.0,0.0,-0.0068857623264193,60.0,8.263139724731445,-0.0,-9.873014761296873e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.045111073646694e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,9.524942288408056e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.035092130536214e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.524941560812294e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0004518218920566,286.00177001953125,294.1499938964844,291.7021179199219,291.3784484863281,292.7710876464844,292.3518981933594,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046921765431,1.867733967486629e-09,0.001204690313898,-0.0037055891007184,0.0,0.0,0.0,-0.0069490997120738,60.0,8.388261795043945,-0.0,-9.894917951669413e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.05572233023122e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.536115976516156e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,7.043345249257982e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,9.536115248920396e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.0004523519310168,286.00604248046875,294.1499938964844,291.7175598144531,291.3937683105469,292.7597961425781,292.33642578125,286.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061054585501,2.000210441721606e-09,0.0012061033630743,-0.0040524513460695,0.0,0.0,0.0,-0.0070161945186555,60.0,8.481077194213867,-0.0,-9.918146304244146e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.066768689081071e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,9.547748049953952e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.05193670000881e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,9.547747322358192e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0004529037396423,286.01031494140625,294.1499938964844,291.7330627441406,291.4091491699219,292.7487487792969,292.32000732421875,286.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207576598972,2.138122789929753e-09,0.0012075743870809,-0.004413544666022,0.0,0.0,0.0,-0.0070860413834452,60.0,8.564821243286133,-0.0,-9.942357337422437e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.078353468794376e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,9.559947648085654e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,7.060947245918214e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.559946920489892e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0004534824111033,286.0145874023437,294.1499938964844,291.7486267089844,291.424560546875,292.7380065917969,292.3024597167969,286.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091194512322,2.2827553181059557e-09,0.0012091171229258,-0.0047922311350703,0.0,0.0,0.0,-0.0071592926979064,60.0,8.640447616577148,-0.0,-9.967779135422461e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,9.09028749447316e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,9.572514682076871e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,7.070229185046628e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,9.57251395448111e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0004540785448625,286.0188903808594,294.1499938964844,291.7641906738281,291.4399719238281,292.7275085449219,292.2841796875,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107088696211,2.431753687304194e-09,0.0012107064248993,-0.0051823472604155,0.0,0.0,0.0,-0.0072347549721598,60.0,8.712539672851562,-0.0,-9.99400313617116e-08,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,9.102632611757144e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,9.585514635546132e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,7.079831266310066e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,9.585513907950372e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0004546952259261,286.023193359375,294.1499938964844,291.7796936035156,291.45538330078125,292.7173156738281,292.26531982421875,286.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123530032113,2.585883063233041e-09,0.0012123504420742,-0.0055858949199318,0.0,0.0,0.0,-0.0073128156363964,60.0,8.781749725341797,-0.0,-1.0021165763873797e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,9.115237480727956e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.598788165021688e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,7.089634891599417e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,9.598787437425926e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0004553248290903,286.02752685546875,294.1499938964844,291.795166015625,291.470703125,292.70733642578125,292.24615478515625,286.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140315957367,2.743248517234064e-09,0.0012140289181843,-0.005997912492603,0.0,0.0,0.0,-0.0073925154283642,60.0,8.84912109375,-0.0,-1.0048936616158245e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,9.128086094278842e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,9.612317808205262e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,7.099627691786736e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.6123170806095e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0004559666558634,286.0318603515625,294.1499938964844,291.8105163574219,291.4859313964844,292.6976318359375,292.2268371582031,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157429009675,2.9036628657053143e-09,0.0012157399905845,-0.0064179096370935,0.0,0.0,0.0,-0.0074737593531608,60.0,8.914336204528809,-0.0,-1.0077285139686865e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,9.141070768237114e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.625991515349595e-05,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,7.109727448550984e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.625990787753837e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.000456615263829,286.03619384765625,294.1499938964844,291.82574462890625,291.50103759765625,292.68817138671875,292.2076110839844,286.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217472134158,3.06577674358266e-09,0.0012174691073596,-0.0068423524498939,0.0,0.0,0.0,-0.0075558638200163,60.0,8.978123664855957,-0.0,-1.010597472372865e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,9.154122381005436e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.639735799282788e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,7.119878137018532e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,9.639735071687028e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.000457267218735,286.0405578613281,294.1499938964844,291.8408203125,291.5159912109375,292.6789855957031,292.1887512207031,286.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192104477435,3.228727507575968e-09,0.0012192071881145,-0.0072689834050834,0.0,0.0,0.0,-0.0076383925043046,60.0,9.03998851776123,-0.0,-1.0134853312138149e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.167161624645814e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,9.653466986492276e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,7.130020094336942e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.653466258896516e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,0.0004579185915645,286.044921875,294.1499938964844,291.8556823730469,291.5307006835937,292.6700439453125,292.1703796386719,286.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209471315145,3.391527725327137e-09,0.0012209437554702,-0.0076952166855335,0.0,0.0,0.0,-0.0077208448201417,60.0,9.100536346435549,-0.0,-1.0163746111402361e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.18005025596358e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.667039557825774e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,7.140044908737764e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,9.667038830230013e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.000458562397398,286.04931640625,294.1499938964844,291.87030029296875,291.54522705078125,292.6613464355469,292.15289306640625,286.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226636754348,3.552442118248677e-09,0.0012226600665599,-0.0081165079027414,0.0,0.0,0.0,-0.0078023420646786,60.0,9.159174919128418,-0.0,-1.0192344745973969e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,9.192777361022308e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,9.680441144155338e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,7.149943121476099e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,9.680440416559576e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0004591981414705,286.0537109375,294.1499938964844,291.8846740722656,291.5594482421875,292.65289306640625,292.1362609863281,286.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243586825206,3.7113387918452645e-09,0.0012243549572303,-0.0085325120016932,0.0,0.0,0.0,-0.0078828167170286,60.0,9.2164306640625,-0.0,-1.0220623636314485e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,9.205214882967994e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,9.69353859545663e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,7.159617234719917e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.693537867860869e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0004598194209393,286.05810546875,294.1499938964844,291.8987121582031,291.5733947753906,292.6446228027344,292.1205749511719,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260151561349,3.8666216894966965e-09,0.0012260113144293,-0.0089390520006418,0.0,0.0,0.0,-0.007961462251842,60.0,9.27218246459961,-0.0,-1.024829785478687e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,9.217265323968604e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,9.706227865535766e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.168989395722747e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.706227137940004e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,0.0004604213463608,286.0625,294.1499938964844,291.9124450683594,291.5870056152344,292.6366271972656,292.1061706542969,286.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276200577616,4.01707156427733e-09,0.0012276160996407,-0.0093329334631562,0.0,0.0,0.0,-0.0080376593396067,60.0,9.326090812683104,-0.0,-1.0275146422600301e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,9.22884573810734e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.7184230980929e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,7.177996303653345e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,9.718422370497136e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0004609998140949,286.0669250488281,294.1499938964844,291.92578125,291.6002197265625,292.6288452148437,292.09307861328125,286.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291624443605,4.161652356060586e-09,0.0012291582534089,-0.0097114462405443,0.0,0.0,0.0,-0.0081108845770359,60.0,9.378188133239746,-0.0,-1.0300980335387069e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,9.239907376468182e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,9.730071906233206e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,7.186600123532116e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.730071178637444e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.00046155237942,286.07135009765625,294.1499938964844,291.938720703125,291.6130676269531,292.6212463378906,292.08123779296875,286.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306356802582,4.299762323967116e-09,0.0012306313728913,-0.0100730136036872,0.0,0.0,0.0,-0.0081808324903249,60.0,9.428627014160156,-0.0,-1.0325688748480388e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.25030035432428e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.7410156740807e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,7.194683712441474e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,9.741014946484938e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0004620715335477,286.0757751464844,294.1499938964844,291.95123291015625,291.6254577636719,292.6138916015625,292.0710754394531,286.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320198584347,4.429518529747156e-09,0.0012320154346525,-0.0104127088561654,0.0,0.0,0.0,-0.0082465494051575,60.0,9.476728439331056,-0.0,-1.034892918028163e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,9.260122169507667e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,9.75135844782926e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,7.202322740340605e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.7513577202335e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0004625621659215,286.0802307128906,294.1499938964844,291.9632568359375,291.63739013671875,292.6067199707031,292.0621643066406,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333280174061,4.552144439173844e-09,0.0012333234772086,-0.0107337338849902,0.0,0.0,0.0,-0.0083086546510458,60.0,9.52312183380127,-0.0,-1.0370916925239729e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.269129077438264e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,9.760843386175112e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,7.209328032331541e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,9.76084265857935e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0004630120820365,286.0846862792969,294.1499938964844,291.97479248046875,291.6488037109375,292.59979248046875,292.0548095703125,286.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345276772975,4.664596264802867e-09,0.0012345230206847,-0.0110281202942132,0.0,0.0,0.0,-0.0083656078204512,60.0,9.567112922668455,-0.0,-1.0391100602191729e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.27746805245988e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,9.769624739419668e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,7.215813820948824e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,9.769624011823907e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.000463428616058,286.0891418457031,294.1499938964844,291.9857482910156,291.6596984863281,292.593017578125,292.0486145019531,286.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356382794678,4.768707206892486e-09,0.0012356335064396,-0.0113006690517067,0.0,0.0,0.0,-0.0084183365106582,60.0,9.609210968017578,-0.0,-1.040980421862514e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.284904081141576e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,9.777455125004052e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,7.221597479656339e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.777454397408292e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0004638000682462,286.0935974121094,294.1499938964844,291.99615478515625,291.6700134277344,292.58642578125,292.0439453125,286.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366286246106,4.861547164836111e-09,0.0012366238515824,-0.0115437097847461,0.0,0.0,0.0,-0.0084653561934828,60.0,9.648653030395508,-0.0,-1.0426497709659088e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,9.291637979913504e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,9.784546273294836e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,7.226834713947028e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.784545545699076e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0004641364212147,286.0980529785156,294.1499938964844,292.0059509277344,291.6797180175781,292.5800170898437,292.0402526855469,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375254882499,4.9456163608851975e-09,0.0012375205988064,-0.0117637878283858,0.0,0.0,0.0,-0.0085079343989491,60.0,9.68608856201172,-0.0,-1.0441625164503421e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,9.297407086705788e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,9.790620970306918e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,7.231321797007695e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.790620242711157e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0004644246073439,286.1025085449219,294.1499938964844,292.0151062011719,291.68878173828125,292.57379150390625,292.037841796875,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238293829374,5.017640081206309e-09,0.0012382888235151,-0.0119523322209715,0.0,0.0,0.0,-0.0085444124415516,60.0,9.720685958862305,-0.0,-1.045459470105925e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,9.302462422056124e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.795944788493216e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,7.2352537245024e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.795944060897456e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.000464677112177,286.10699462890625,294.1499938964844,292.0235900878906,291.6972045898437,292.5677185058594,292.0362548828125,287.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389671755954,5.0807540397102e-09,0.0012389620533213,-0.012117551639676,0.0,0.0,0.0,-0.0085763772949576,60.0,9.753268241882324,-0.0,-1.0465965516459621e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.3065231340006e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.800220868783072e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,7.238411490106955e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,9.80022014118731e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0004648799658752,286.1114501953125,294.1499938964844,292.0313415527344,291.70489501953125,292.5617980957031,292.03564453125,287.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395079247653,5.1314481552822144e-09,0.0012395028024911,-0.0122502576559782,0.0,0.0,0.0,-0.0086020519956946,60.0,9.782689094543455,-0.0,-1.047510380658423e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.309872257290408e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.803747525438666e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,7.241016282932833e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,9.803746797842904e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0004650472546927,286.1159362792969,294.1499938964844,292.0383605957031,291.7118530273437,292.5560302734375,292.0356750488281,287.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399540282785,5.173257822121968e-09,0.0012399489060044,-0.0123597057536244,0.0,0.0,0.0,-0.0086232274770736,60.0,9.80985164642334,-0.0,-1.048264337555338e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,9.312242036685348e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.806243178900333e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,7.242860010592267e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,9.80624245130457e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.000465165649075,286.1203918457031,294.1499938964844,292.0445861816406,291.718017578125,292.5503845214844,292.036376953125,287.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240269630216,5.2028430452821794e-09,0.0012402645079419,-0.0124371517449617,0.0,0.0,0.0,-0.0086382115259766,60.0,9.834033012390137,-0.0,-1.0487980262041677e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.313924238085748e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,9.808014146983624e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,7.244168227771297e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.808013419387862e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0004652496718335,286.1248779296875,294.1499938964844,292.04998779296875,291.723388671875,292.5448608398437,292.0374450683594,287.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404937297105,5.2238413594807315e-09,0.001240488491021,-0.0124921202659606,0.0,0.0,0.0,-0.0086488462984561,60.0,9.855828285217283,-0.0,-1.049176887590875e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,9.314992348663508e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,9.809139010030776e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,7.244999142130837e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,9.809138282435016e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0004653030482586,286.1293640136719,294.1499938964844,292.054443359375,291.727783203125,292.5394592285156,292.0389404296875,287.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406359892338,5.237175138006478e-09,0.0012406307505443,-0.0125270243734121,0.0,0.0,0.0,-0.0086555993184447,60.0,9.874494552612305,-0.0,-1.049417477361203e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.31610557017848e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,9.810311894398184e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,7.245864981086925e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.81031116680242e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0004653586365748,286.13385009765625,294.1499938964844,292.0577697753906,291.7311096191406,292.5341491699219,292.0406188964844,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407841859385,5.251071133471896e-09,0.001240778947249,-0.0125633999705314,0.0,0.0,0.0,-0.008662637323141,60.0,9.890172004699709,-0.0,-1.0496682989469265e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.317208605352788e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,9.811472409637644e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,7.246722816489637e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.811472409637644e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0004654137301258,286.1383056640625,294.1499938964844,292.0600891113281,291.7333984375,292.5289306640625,292.0423889160156,287.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409309856593,5.264832569906731e-09,0.0012409257469698,-0.0125994244590401,0.0,0.0,0.0,-0.0086696073412895,60.0,9.903547286987305,-0.0,-1.0499167046873481e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,9.31829636101611e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,9.81261837296188e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,7.247569010360166e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.812617645366116e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0004654680960811,286.1427917480469,294.1499938964844,292.0613708496094,291.73468017578125,292.5237731933594,292.0441589355469,287.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241075922735,5.278414594300784e-09,0.0012410705676302,-0.0126349786296486,0.0,0.0,0.0,-0.0086764860898256,60.0,9.91462230682373,-0.0,-1.0501618419311853e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
