time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.319371019955724e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.813749784370884e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.248404290294275e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,9.813749056775124e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0004655217344406,286.1472473144531,294.1499938964844,292.0617370605469,291.7350158691406,292.5186767578125,292.0458068847656,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412188807502,5.291820759367738e-09,0.0012412136420607,-0.0126700717955827,0.0,0.0,0.0,-0.0086832754313945,60.0,9.922746658325195,-0.0,-1.050403923841259e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.320432582171634e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,9.814868099056184e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.249230111483485e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,9.814867371460424e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0004655747907236,286.1517333984375,294.1499938964844,292.0611877441406,291.7344970703125,292.5136413574219,292.0472717285156,287.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413603253662,5.305078598638602e-09,0.0012413549702614,-0.0127047775313258,0.0,0.0,0.0,-0.0086899902671575,60.0,9.92860221862793,-0.0,-1.0506433056889365e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.3214817752596e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.815972589422016e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,7.250046473927796e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.815971861826256e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0004656272067222,286.1562194824219,294.1499938964844,292.0597839355469,291.73309326171875,292.5086669921875,292.0484924316406,287.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415000237524,5.318169460366562e-09,0.0012414946686476,-0.0127390464767813,0.0,0.0,0.0,-0.0086966203525662,60.0,9.932218551635742,-0.0,-1.050879703257124e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.32251859921962e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.817063983064143e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,7.250852650031447e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,9.817063983064143e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0004656789824366,286.1606750488281,294.1499938964844,292.0575866699219,291.7309265136719,292.5036926269531,292.0494384765625,287.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416379759088,5.331106667227914e-09,0.001241632620804,-0.0127729121595621,0.0,0.0,0.0,-0.0087031731382012,60.0,9.933959007263184,-0.0,-1.0511133297086417e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.323540143668652e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.818140824791044e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,7.251647184602916e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,9.818140097195284e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0004657300305552,286.1651611328125,294.1499938964844,292.0546569824219,291.7279968261719,292.498779296875,292.04998779296875,287.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124177406542,5.343862685691647e-09,0.0012417687103152,-0.0128063037991523,0.0,0.0,0.0,-0.0087096327915787,60.0,9.93324851989746,-0.0,-1.0513436876635752e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,9.324550774181262e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,9.819204569794238e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,7.252432988025248e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.819203842198476e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0004657805257011,286.16961669921875,294.1499938964844,292.0509948730469,291.724365234375,292.49383544921875,292.0502319335937,287.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241908641532,5.356475263340599e-09,0.0012419032864272,-0.012839320115745,0.0,0.0,0.0,-0.008716020733118,60.0,9.930904388427734,-0.0,-1.0515715587189336e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,9.325546125182882e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,9.82025303528644e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,7.253207149915397e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,9.82025230769068e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.0004658302350435,286.174072265625,294.1499938964844,292.04669189453125,291.7200927734375,292.4889221191406,292.0499572753906,287.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420411221683,5.368898214896944e-09,0.0012420357670634,-0.0128718391060829,0.0,0.0,0.0,-0.0087223127484321,60.0,9.926399230957031,-0.0,-1.0517959481148865e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,9.32652983465232e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,9.82128840405494e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.253972580656409e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,9.821287676459178e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0004658793623093,286.1785583496094,294.1499938964844,292.0417785644531,291.7152404785156,292.4840393066406,292.04931640625,287.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421720894053,5.3811737288356215e-09,0.0012421667343005,-0.0129039725288748,0.0,0.0,0.0,-0.0087285293266177,60.0,9.920443534851074,-0.0,-1.0520177795569908e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,9.327497537015006e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,9.822307765716688e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,7.254724914673716e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.822307038120924e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0004659277037717,286.1830139160156,294.1499938964844,292.03631591796875,291.7098083496094,292.4791259765625,292.04815673828125,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423008447512,5.3932498467190734e-09,0.0012422954896464,-0.0129355853423476,0.0,0.0,0.0,-0.0087346462532877,60.0,9.912572860717772,-0.0,-1.0522359872311426e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.328452870249748e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,9.823313303058968e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,7.255467789946124e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.823312575463206e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0004659754340536,286.1874694824219,294.1499938964844,292.03033447265625,291.7038879394531,292.47418212890625,292.046630859375,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242428086698,5.405173642003547e-09,0.0012424227315932,-0.0129667976871132,0.0,0.0,0.0,-0.0087406849488615,60.0,9.903430938720703,-0.0,-1.052451494842899e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.329391468781978e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,9.824301378102972e-05,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,7.256197568494827e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,9.824301378102972e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0004660222912207,286.1919250488281,294.1499938964844,292.0238952636719,291.697509765625,292.46923828125,292.0445251464844,287.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425530003383,5.4168856067349225e-09,0.0012425476452335,-0.0129974568262696,0.0,0.0,0.0,-0.0087466165423393,60.0,9.892621994018556,-0.0,-1.0526631655238817e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.33031624299474e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,9.825275628827512e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,7.256917160702869e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.825274901231752e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0004660684789996,286.1963806152344,294.1499938964844,292.0170288085937,291.6907043457031,292.4642944335937,292.0419616699219,287.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426761677488,5.428427041209716e-09,0.0012426706962287,-0.0130276679992675,0.0,0.0,0.0,-0.0087524615228176,60.0,9.880565643310549,-0.0,-1.0528717808711009e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.331224282504992e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,9.826232417253776e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,7.257623656187207e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,9.826231689658016e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0004661138809751,286.2008361816406,294.1499938964844,292.00982666015625,291.6835632324219,292.45928955078125,292.0389709472656,287.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427971232682,5.439766415094027e-09,0.0012427916517481,-0.0130573511123657,0.0,0.0,0.0,-0.0087582049891352,60.0,9.867314338684082,-0.0,-1.0530767724503677e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,9.332117770100012e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.827173198573293e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,7.258318510139361e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,9.82717247097753e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0004661584971472,286.2052917480469,294.1499938964844,292.0022888183594,291.67608642578125,292.45428466796875,292.0355834960937,287.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429160997271,5.450916162885733e-09,0.001242910628207,-0.0130865387618541,0.0,0.0,0.0,-0.0087638515979051,60.0,9.853106498718262,-0.0,-1.0532783534245028e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.332992340205236e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,9.828093607211486e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,7.258998812176287e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,9.828092879615724e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0004662021819967,286.2097473144531,294.1499938964844,291.9945068359375,291.6683654785156,292.44921875,292.0316772460937,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430325150489,5.461828767039378e-09,0.0012430270435288,-0.0131151033565402,0.0,0.0,0.0,-0.0087693789973855,60.0,9.837718963623049,-0.0,-1.0534756000879497e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.333850903203712e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.828998008742929e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,7.259666017489508e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,9.828997281147168e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0004662450810428,286.2142028808594,294.1499938964844,291.98651123046875,291.6604309082031,292.44415283203125,292.0274353027344,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431467184796,5.47254508376227e-09,0.0012431412469595,-0.0131431557238101,0.0,0.0,0.0,-0.0087748058140277,60.0,9.82155704498291,-0.0,-1.0536693650919916e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.334691276308148e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,9.829882037593052e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,7.260319398483261e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,9.829882037593052e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0004662870196625,286.2186279296875,294.1499938964844,291.97833251953125,291.65234375,292.4390563964844,292.0227355957031,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432585936039,5.483027809560781e-09,0.0012432531220838,-0.0131705962121486,0.0,0.0,0.0,-0.0087801152840256,60.0,9.804536819458008,-0.0,-1.053858937893893e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.33551273192279e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.830747148953378e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.260958227561787e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,9.830747148953378e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0004663280560635,286.2230834960937,294.1499938964844,291.9700622558594,291.64410400390625,292.43389892578125,292.0177307128906,287.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433680240064,5.493280497148589e-09,0.001243362436071,-0.0131974341347813,0.0,0.0,0.0,-0.0087853074073791,60.0,9.786913871765137,-0.0,-1.0540443895479257e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.336313814856112e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,9.831591887632384e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.261581777129322e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,9.831591160036623e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0004663681029342,286.2275085449219,294.1499938964844,291.9617004394531,291.6358337402344,292.4287109375,292.0123596191406,287.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434746604412,5.5032849388680916e-09,0.0012434691889211,-0.0132236229255795,0.0,0.0,0.0,-0.0087903747335076,60.0,9.768670082092283,-0.0,-1.054225364782724e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,9.337095252703877e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.832414070842788e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,7.262189319590107e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,9.832413343247026e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0004664071311708,286.23193359375,294.1499938964844,291.95330810546875,291.6275329589844,292.4234924316406,292.0066833496094,287.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435787357389,5.51303358520272e-09,0.0012435731478035,-0.0132491420954465,0.0,0.0,0.0,-0.0087953116744756,60.0,9.750011444091797,-0.0,-1.0544016504354661e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,9.33785704546608e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.83321588137187e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,7.262781582539901e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,9.833215153776108e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0004664451698772,286.23638916015625,294.1499938964844,291.9449768066406,291.6192321777344,292.4182434082031,292.0007019042969,287.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436800170689,5.5225370942935115e-09,0.0012436745455488,-0.0132740186527371,0.0,0.0,0.0,-0.0088001256808638,60.0,9.730982780456545,-0.0,-1.05457360177752e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.33859482756816e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,9.833993681240828e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,7.26335565559566e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,9.833992953645064e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0004664820444304,286.2408142089844,294.1499938964844,291.93670654296875,291.6110534667969,292.4129333496094,291.9945068359375,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437783880159,5.5317510572194806e-09,0.0012437728000804,-0.0132981371134519,0.0,0.0,0.0,-0.0088047916069626,60.0,9.711714744567873,-0.0,-1.0547402951033292e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.339311509393156e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.834748198045418e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.263912993948907e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,9.834747470449656e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0004665178421419,286.2452392578125,294.1499938964844,291.9285583496094,291.6029663085937,292.4076232910156,291.98809814453125,287.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438737321645,5.540694125727441e-09,0.0012438682606443,-0.0133215468376874,0.0,0.0,0.0,-0.008809320628643,60.0,9.6923189163208,-0.0,-1.0549020856842617e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,9.340003452962264e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,9.835476521402596e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,7.264451414812356e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.835475793806836e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0004665524174924,286.2496337890625,294.1499938964844,291.9205627441406,291.5950622558594,292.4022827148437,291.9815368652344,287.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243965816684,5.549327664056136e-09,0.0012439603451639,-0.0133441472426056,0.0,0.0,0.0,-0.0088136941194534,60.0,9.672917366027832,-0.0,-1.0550583340318553e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,9.340672841062768e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.836181561695412e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,7.264972373377532e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,9.83618083409965e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0004665858577936,286.2540588378906,294.1499938964844,291.912841796875,291.5873718261719,292.3968811035156,291.974853515625,287.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440549908205,5.557684090717885e-09,0.0012440494028851,-0.0133660221472382,0.0,0.0,0.0,-0.0088179260492324,60.0,9.653578758239746,-0.0,-1.0552095375260257e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,9.341316035715864e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,9.836858953349292e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,7.265472231665626e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,9.836858225753532e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.0004666179593186,286.25848388671875,294.1499938964844,291.9053649902344,291.5799560546875,292.3914794921875,291.96807861328125,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441405560821,5.565706118204616e-09,0.0012441349681466,-0.0133870197460055,0.0,0.0,0.0,-0.0088219884783029,60.0,9.634431838989258,-0.0,-1.0553547014069409e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,9.341933764517309e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,9.83750869636424e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,7.265952444868162e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.83750869636424e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0004666488093789,286.26287841796875,294.1499938964844,291.898193359375,291.5728759765625,292.3860778808594,291.9612121582031,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442227452993,5.573411510084725e-09,0.0012442171573638,-0.0134071903303265,0.0,0.0,0.0,-0.0088258916512131,60.0,9.615589141845703,-0.0,-1.0554941809459708e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.342523844679818e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.83813006314449e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,7.266411557793617e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.838129335548727e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0004666782915592,286.2673034667969,294.1499938964844,291.89141845703125,291.566162109375,292.3806457519531,291.9543762207031,287.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443013256415,5.580774509184039e-09,0.0012442957377061,-0.0134264640510082,0.0,0.0,0.0,-0.0088296206668019,60.0,9.597126960754396,-0.0,-1.0556274077089257e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.343085548607633e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.838722326094285e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.266848115250468e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,9.838721598498525e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,0.0004667063767556,286.2716979980469,294.1499938964844,291.88507080078125,291.5598449707031,292.37518310546875,291.94757080078125,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443761806935,5.587786677807571e-09,0.001244370592758,-0.0134448194876313,0.0,0.0,0.0,-0.0088331717997789,60.0,9.579218864440918,-0.0,-1.0557543106415325e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,9.343619603896514e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,9.83928475761786e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,7.267263572430238e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,9.8392840300221e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0004667330649681,286.2760925292969,294.1499938964844,291.879150390625,291.5539855957031,292.3697204589844,291.9408264160156,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444471940398,5.594452456847421e-09,0.0012444416061043,-0.0134622687473893,0.0,0.0,0.0,-0.0088365478441119,60.0,9.561864852905272,-0.0,-1.055875031852338e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,9.344122372567654e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.839814447332174e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,7.267655018949881e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.839813719736412e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0004667581815738,286.2804870605469,294.1499938964844,291.873779296875,291.5486755371094,292.3642883300781,291.9342041015625,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445141328498,5.600727437382602e-09,0.0012445085449144,-0.0134786944836378,0.0,0.0,0.0,-0.0088397255167365,60.0,9.54532527923584,-0.0,-1.0559885765815125e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.344596037408336e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.840312850428744e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,7.268023182405159e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.840312122832984e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0004667818429879,286.2848815917969,294.1499938964844,291.86895751953125,291.5438842773437,292.3588256835937,291.927734375,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445772299543,5.6066382647657065e-09,0.0012445716420188,-0.0134941656142473,0.0,0.0,0.0,-0.0088427197188138,60.0,9.529598236083984,-0.0,-1.056095584317518e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.34503841563128e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,9.840778511716052e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.26836733520031e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,9.840777784120291e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0004668039036914,286.2892761230469,294.1499938964844,291.8647766113281,291.53973388671875,292.3533935546875,291.9214782714844,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446360196918,5.6121503000383655e-09,0.0012446304317563,-0.0135085945948958,0.0,0.0,0.0,-0.00884551089257,60.0,9.514813423156738,-0.0,-1.0561954155718922e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,9.34544950723648e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.841211431194095e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,7.268686749739572e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.841210703598335e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0004668244800996,286.29364013671875,294.1499938964844,291.8612365722656,291.5362243652344,292.34796142578125,291.9154663085937,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446908513084,5.617284415393442e-09,0.0012446851469576,-0.0135220345109701,0.0,0.0,0.0,-0.0088481111451983,60.0,9.500932693481444,-0.0,-1.0562883545617296e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,9.345824219053613e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,9.841605788096786e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.268978515639901e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,9.841605788096786e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0004668431647587,286.29803466796875,294.1499938964844,291.8583984375,291.5334167480469,292.34259033203125,291.9097595214844,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447406770661,5.621957122059484e-09,0.0012447349727153,-0.0135342655703425,0.0,0.0,0.0,-0.0088504776358604,60.0,9.488405227661133,-0.0,-1.056372980201559e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.346169827040284e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.841969585977496e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,7.269246998475865e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.841968858381732e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0004668604233302,286.3023986816406,294.1499938964844,291.8563537597656,291.5313720703125,292.33721923828125,291.90435791015625,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447865447029,5.626262566948981e-09,0.0012447809567674,-0.0135455364361405,0.0,0.0,0.0,-0.0088526587933301,60.0,9.476968765258787,-0.0,-1.0564509267396717e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.34647541726008e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,9.842291910899804e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,7.269484922289848e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.842291183304042e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.000466875731945,286.3067626953125,294.1499938964844,291.8551025390625,291.5301208496094,292.3319091796875,291.8993835449219,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448272900655,5.630082622332111e-09,0.0012448217021301,-0.0135555351153016,0.0,0.0,0.0,-0.0088545931503176,60.0,9.4671049118042,-0.0,-1.056520062547861e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,9.346751176053658e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,9.842581494012848e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,7.269698835443705e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,9.842581494012848e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.000466889468953,286.3111572265625,294.1499938964844,291.8547058105469,291.5297546386719,292.3266296386719,291.8948059082031,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448639608919,5.633515431924252e-09,0.0012448583729565,-0.013564521446824,0.0,0.0,0.0,-0.0088563319295644,60.0,9.45852279663086,-0.0,-1.05658223503724e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,9.346986917080358e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,9.842829604167493e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,7.269882189575583e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,9.842829604167493e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0004669012269005,286.3155212402344,294.1499938964844,291.855224609375,291.5302429199219,292.3214416503906,291.8907470703125,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448952766135,5.6364526379582e-09,0.001244889688678,-0.0135722095146775,0.0,0.0,0.0,-0.0088578192517161,60.0,9.451733589172363,-0.0,-1.0566354546881485e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
