time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,9.34718846110627e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,9.843042789725588e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,7.270039350260049e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,9.843042062129824e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0004669113259296,286.3198547363281,294.1499938964844,291.856689453125,291.5317077636719,292.3162841796875,291.8871765136719,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449221685528,5.638972844224099e-09,0.0012449165806174,-0.0135788060724735,0.0,0.0,0.0,-0.0088590960949659,60.0,9.446425437927246,-0.0,-1.0566810715317845e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.347349987365304e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,9.843212319537996e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.270165224326774e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.843211591942236e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0004669193876907,286.32421875,294.1499938964844,291.8591613769531,291.5341491699219,292.3112487792969,291.88427734375,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244943588972,5.640981459720251e-09,0.0012449380010366,-0.0135840643197298,0.0,0.0,0.0,-0.0088601130992174,60.0,9.44325351715088,-0.0,-1.0567174513198553e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.347476589027792e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,9.843345469562335e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,7.270263449754566e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,9.843344741966575e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0004669257032219,286.3285827636719,294.1499938964844,291.8626708984375,291.53765869140625,292.3062744140625,291.88201904296875,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449604691937,5.642556644147589e-09,0.0012449547648429,-0.0135881882160902,0.0,0.0,0.0,-0.0088609112426638,60.0,9.44191837310791,-0.0,-1.0567459440835593e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.347563900519162e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,9.843437146628276e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.270331116160378e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,9.843437146628276e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0004669300687965,286.3329162597656,294.1499938964844,291.8673095703125,291.542236328125,292.3014221191406,291.8804016113281,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449719943106,5.643642442265673e-09,0.0012449664063751,-0.0135910306125879,0.0,0.0,0.0,-0.0088614607229828,60.0,9.442571640014648,-0.0,-1.0567656261173397e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.3476141046267e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,9.84349098871462e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,7.270370406331494e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.84349026111886e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0004669326008297,286.3372497558594,294.1499938964844,291.8730773925781,291.5479736328125,292.2966613769531,291.8794250488281,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449787463992,5.644269496229981e-09,0.0012449730420485,-0.0135926706716418,0.0,0.0,0.0,-0.0088617783039808,60.0,9.445080757141112,-0.0,-1.0567769948011121e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,9.347622108180076e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,9.843498992267996e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,7.270376227097586e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,9.843498264672236e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0004669330082833,286.3415832519531,294.1499938964844,291.88006591796875,291.5549011230469,292.29205322265625,291.8793334960937,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449796777218,5.6443658635885186e-09,0.0012449740897864,-0.0135929230600595,0.0,0.0,0.0,-0.0088618267327547,60.0,9.450222969055176,-0.0,-1.0567787711579513e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,9.347595187136903e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,9.8434706160333e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,7.270355854416266e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,9.8434706160333e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0004669316695071,286.3459167480469,294.1499938964844,291.8883056640625,291.56304931640625,292.2875671386719,291.87994384765625,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449760688468,5.644026579432193e-09,0.0012449704809114,-0.0135920355096459,0.0,0.0,0.0,-0.0088616553694009,60.0,9.457386016845703,-0.0,-1.056772589436151e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,9.347525337943809e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.843397128861398e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,7.27030128473416e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,9.843396401265636e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0004669281479436,286.3502502441406,294.1499938964844,291.8978271484375,291.572509765625,292.2832336425781,291.88153076171875,287.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449667556211,5.6431481709751105e-09,0.0012449610512703,-0.0135897360742092,0.0,0.0,0.0,-0.0088612101972103,60.0,9.467374801635742,-0.0,-1.0567566732788693e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,9.347419836558402e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,9.843286534305662e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,7.27021906641312e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,9.8432858067099e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0004669229092542,286.3545837402344,294.1499938964844,291.90869140625,291.5832824707031,292.279052734375,291.8838806152344,287.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449526693671,5.641830114200275e-09,0.0012449470814317,-0.0135862855240702,0.0,0.0,0.0,-0.0088605433702468,60.0,9.479580879211426,-0.0,-1.0567328700972213e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,9.347272134618834e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,9.843130101216956e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,7.270104106282815e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.843129373621196e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,0.0004669154877774,286.35888671875,294.1499938964844,291.92095947265625,291.5954284667969,292.27508544921875,291.8873596191406,287.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449328787624,5.639975153570731e-09,0.001244927290827,-0.0135814305394887,0.0,0.0,0.0,-0.0088596036657691,60.0,9.494878768920898,-0.0,-1.0566992614258197e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,9.347088780486956e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.84293728834018e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,7.269961497513577e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,9.84293656074442e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0004669063491746,286.3632202148437,294.1499938964844,291.9346618652344,291.6090393066406,292.271240234375,291.8916931152344,287.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449084315449,5.637684097337114e-09,0.0012449028436094,-0.0135754328221082,0.0,0.0,0.0,-0.0088584432378411,60.0,9.512579917907717,-0.0,-1.0566577657300513e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.346863225800917e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,9.842699364526196e-05,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,7.269786146935076e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,9.842699364526196e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0004668950859922,286.3675231933594,294.1499938964844,291.94989013671875,291.6241149902344,292.2676696777344,291.897216796875,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448783963918,5.634865463122196e-09,0.0012448728084564,-0.0135680548846721,0.0,0.0,0.0,-0.0088570155203342,60.0,9.53361701965332,-0.0,-1.0566067487616237e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.346602018922567e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,9.842425060924144e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,7.26958314771764e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,9.84242433332838e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0004668820474762,286.371826171875,294.1499938964844,291.96661376953125,291.6407165527344,292.2642822265625,291.9038391113281,287.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448435882106,5.631604960143477e-09,0.0012448380002751,-0.0135595202445983,0.0,0.0,0.0,-0.0088553642854094,60.0,9.557575225830078,-0.0,-1.0565477026602821e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.346303704660386e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,9.842110011959448e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,7.269350317073986e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,9.842110011959448e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0004668671172112,286.3761291503906,294.1499938964844,291.9849548339844,291.6589050292969,292.2611694335937,291.9115905761719,287.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448037741705,5.6278683935317986e-09,0.0012447981862351,-0.0135497385635972,0.0,0.0,0.0,-0.0088534718379378,60.0,9.584634780883787,-0.0,-1.0564800589918377e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.345969010610132e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,9.841758583206683e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,7.26909056538716e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,9.841757855610922e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0004668504407163,286.3804016113281,294.1499938964844,292.00494384765625,291.6787109375,292.2582397460937,291.9203796386719,287.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447591871023,5.623692622691577e-09,0.0012447535991668,-0.0135388085618615,0.0,0.0,0.0,-0.0088513577356934,60.0,9.61457633972168,-0.0,-1.0564044572447528e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,9.345597209176049e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,9.84136640909128e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.268800982274115e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.841365681495516e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0004668318433687,286.3847045898437,294.1499938964844,292.026611328125,291.7001953125,292.255615234375,291.9306030273437,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447095941752,5.619039900039979e-09,0.0012447040062397,-0.0135266287252306,0.0,0.0,0.0,-0.0088490005582571,60.0,9.64845848083496,-0.0,-1.0563201868762917e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,9.345190483145416e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,9.840938582783564e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,7.26848520571366e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.840937855187804e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.000466811528895,286.38897705078125,294.1499938964844,292.04998779296875,291.723388671875,292.25323486328125,291.94189453125,287.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446554610505,5.613963516282183e-09,0.0012446498731151,-0.013513340614736,0.0,0.0,0.0,-0.0088464301079511,60.0,9.685277938842772,-0.0,-1.056228313700558e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,9.344729187432677e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,9.840451821219176e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,7.268125773407519e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.840451821219176e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.0004667884786613,286.3932800292969,294.1499938964844,292.0744323730469,291.7471618652344,292.2511901855469,291.9546203613281,287.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445939937606,5.6081961297138605e-09,0.0012445882894098,-0.0134982438758015,0.0,0.0,0.0,-0.0088435085490345,60.0,9.725455284118652,-0.0,-1.0561238639184013e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,9.34418785618618e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.839882113737984e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,7.267705223057419e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.839882113737984e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0004667614412028,286.3975524902344,294.1499938964844,292.09918212890625,291.7703552246094,292.2493591308594,291.9683837890625,287.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445218162611,5.601437980118362e-09,0.0012445162283256,-0.0134805534034967,0.0,0.0,0.0,-0.0088400859385728,60.0,9.766732215881348,-0.0,-1.0560015084593033e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,9.343567944597452e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.839229460339992e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,7.267222827067599e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.839228732744232e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0004667304747272,286.4018249511719,294.1499938964844,292.1241760253906,291.7929992675781,292.2479553222656,291.9836120605469,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444392777979,5.593692620209367e-09,0.0012444336898624,-0.0134602785110473,0.0,0.0,0.0,-0.0088361632078886,60.0,9.808231353759766,-0.0,-1.0558613183775378e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.342897101305424e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,9.838522964855656e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,7.266701140906662e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,9.838522964855656e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0004666969762183,286.4060974121094,294.1499938964844,292.1495056152344,291.8150329589844,292.246826171875,291.9997253417969,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443498708307,5.585313989087126e-09,0.0012443442828953,-0.0134383458644151,0.0,0.0,0.0,-0.0088319201022386,60.0,9.84932804107666,-0.0,-1.0557096885577269e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.34217678150162e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.837764082476495e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,7.26614089217037e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,9.837764082476495e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.00046666097478,286.41033935546875,294.1499938964844,292.175048828125,291.8365478515625,292.2459716796875,292.0167541503906,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442539446055,5.5763145212495155e-09,0.0012442483566701,-0.0134147889912128,0.0,0.0,0.0,-0.0088273622095584,60.0,9.88985824584961,-0.0,-1.0555467611084168e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,9.34140698518604e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,9.836954268394038e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,7.265542080858722e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.836953540798277e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0004666225577238,286.41461181640625,294.1499938964844,292.2008972167969,291.8575134277344,292.24542236328125,292.0346374511719,287.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244151382707,5.566702654391521e-09,0.0012441457947716,-0.0133896293118596,0.0,0.0,0.0,-0.0088224941864609,60.0,9.929511070251465,-0.0,-1.0553728202467029e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,9.340607357444242e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.836111712502316e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,7.26491998648271e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,9.836111712502316e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0004665825981646,286.4188537597656,294.1499938964844,292.2269897460937,291.87799072265625,292.2451477050781,292.05328369140625,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440448626875,5.556713755794361e-09,0.0012440392747521,-0.0133634805679321,0.0,0.0,0.0,-0.0088174352422356,60.0,9.968318939208984,-0.0,-1.0551920581747257e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.339784446638076e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.835245145950466e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,7.264280429808423e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.835245145950466e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,0.000466541503556,286.423095703125,294.1499938964844,292.2533264160156,291.8979187011719,292.2451477050781,292.0725402832031,287.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439351994544,5.546436199210801e-09,0.0012439296115189,-0.0133365783840417,0.0,0.0,0.0,-0.0088122300803661,60.0,10.006341934204102,-0.0,-1.055006109140777e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,9.338946983916684e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,9.834363299887627e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,7.263628504006192e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.834362572291866e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0004664996522478,286.4273376464844,294.1499938964844,292.2798767089844,291.9173889160156,292.24542236328125,292.092529296875,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438235571607,5.535976121961994e-09,0.0012438180856406,-0.013309197500348,0.0,0.0,0.0,-0.0088069327175617,60.0,10.043402671813965,-0.0,-1.054816891610244e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,9.338107338408008e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,9.833479271037504e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,7.2629758506082e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,9.833479271037504e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.000466457742732,286.4315795898437,294.1499938964844,292.3066711425781,291.93634033203125,292.2459716796875,292.1130676269531,287.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437117984518,5.5254929520742735e-09,0.0012437062105163,-0.013281756080687,0.0,0.0,0.0,-0.0088016232475638,60.0,10.079651832580566,-0.0,-1.0546271766997961e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,9.337277879239993e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.832606156123802e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,7.262330473167822e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.83260542852804e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0004664162988774,286.435791015625,294.1499938964844,292.3337097167969,291.9548645019531,292.24688720703125,292.1343688964844,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436012038961,5.5151323508084715e-09,0.0012435957323759,-0.0132546350359916,0.0,0.0,0.0,-0.0087963761761784,60.0,10.114824295043944,-0.0,-1.0544398065803764e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,9.336463699582964e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.831747593125328e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,7.261696737259626e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,9.831747593125328e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0004663755826186,286.4400329589844,294.1499938964844,292.3609313964844,291.972900390625,292.2480163574219,292.1560974121094,287.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434927048161,5.5049556024755475e-09,0.001243487233296,-0.0132279954850673,0.0,0.0,0.0,-0.0087912222370505,60.0,10.149316787719728,-0.0,-1.0542557049575409e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.33568153413944e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,9.830924682319164e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,7.261089194798842e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,9.830923954723404e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0004663365543819,286.4442443847656,294.1499938964844,292.38836669921875,291.9905090332031,292.24951171875,292.1784362792969,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433885131031,5.495192301196994e-09,0.001243383041583,-0.0132024390622973,0.0,0.0,0.0,-0.0087862769141793,60.0,10.182856559753418,-0.0,-1.0540791350877045e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,9.33493283810094e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.830135968513788e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,7.260506390593946e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.830135968513788e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.000466299126856,286.4484558105469,294.1499938964844,292.4159851074219,292.0076904296875,292.251220703125,292.201171875,287.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432887451723,5.485838450169922e-09,0.0012432832736521,-0.0131779527291655,0.0,0.0,0.0,-0.0087815392762422,60.0,10.21572971343994,-0.0,-1.0539099548623201e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,9.334240894531833e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.829407645156608e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,7.259967969730496e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.829406917560846e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004662645806092,286.4526672363281,294.1499938964844,292.4437866210937,292.02447509765625,292.2532958984375,292.22442626953125,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431965442374,5.47719691823545e-09,0.0012431910727173,-0.0131553327664732,0.0,0.0,0.0,-0.0087771629914641,60.0,10.24769115447998,-0.0,-1.0537537065147265e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.333600610261784e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.828733891481534e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,7.259470294229686e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,9.828733163885772e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0004662326246034,286.4568786621094,294.1499938964844,292.4718017578125,292.0408630371094,292.255615234375,292.24810791015625,287.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431113282218,5.4692033124581485e-09,0.0012431058567017,-0.0131344068795442,0.0,0.0,0.0,-0.0087731145322322,60.0,10.278959274291992,-0.0,-1.053609111067999e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.33303526835516e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,9.828137990552932e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.25903082638979e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.82813726295717e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.000466204364784,286.4610900878906,294.1499938964844,292.4999389648437,292.0568542480469,292.2582397460937,292.2721862792969,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430358910933,5.4621365208618045e-09,0.0012430304195731,-0.0131159089505672,0.0,0.0,0.0,-0.008769535459578,60.0,10.30947494506836,-0.0,-1.0534813554841096e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,9.332540503237396e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.827617031987756e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.258645928231999e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.827616304391996e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.000466179655632,286.4653015136719,294.1499938964844,292.5282592773437,292.0724792480469,292.2611083984375,292.2966003417969,287.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429700000211,5.455957019506741e-09,0.001242964528501,-0.0130997328087687,0.0,0.0,0.0,-0.0087664052844047,60.0,10.339375495910645,-0.0,-1.0533696581660481e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,9.332146873930468e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,9.827202302403748e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,7.258339610416442e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.827201574807988e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0004661599814426,286.469482421875,294.1499938964844,292.5567321777344,292.0877380371094,292.2643127441406,292.3214416503906,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242917496711,5.451038287418441e-09,0.0012429121416062,-0.0130868572741746,0.0,0.0,0.0,-0.0087639149278402,60.0,10.368465423583984,-0.0,-1.0532806982155309e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,9.331832552561536e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,9.826871246332304e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,7.258094410644844e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.82687051873654e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004661442653741,286.4736633300781,294.1499938964844,292.5853576660156,292.1026611328125,292.26776123046875,292.3465576171875,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428755871951,5.447106765643639e-09,0.001242870115675,-0.0130765661597251,0.0,0.0,0.0,-0.0087619237601757,60.0,10.397022247314451,-0.0,-1.0532096439419548e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,9.331635374110192e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.826663153944536e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,7.257941615534946e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.826663153944536e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,0.0004661344282794,286.47784423828125,294.1499938964844,292.6141052246094,292.1172790527344,292.271484375,292.3720397949219,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428492773324,5.4446434027966015e-09,0.0012428439222276,-0.0130701167508959,0.0,0.0,0.0,-0.0087606757879257,60.0,10.424909591674805,-0.0,-1.053165092912423e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,9.331544424640016e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,9.826567838899793e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,7.257871038746089e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,9.826567838899793e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0004661299171857,286.4820251464844,294.1499938964844,292.6429748535156,292.1315612792969,292.2754211425781,292.3977966308594,287.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428371701389,5.443510087133063e-09,0.0012428318150341,-0.0130671514198184,0.0,0.0,0.0,-0.0087601020932197,60.0,10.452271461486816,-0.0,-1.0531446292816329e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
