time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.33157789404504e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,9.8266034910921e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.2578972321935e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.82660276349634e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.000466131576104,286.4862060546875,294.1499938964844,292.6719665527344,292.1455383300781,292.2796936035156,292.4239196777344,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428415939211,5.443925754633483e-09,0.0012428362388163,-0.0130682382732629,0.0,0.0,0.0,-0.0087603125721216,60.0,10.478986740112305,-0.0,-1.0531521610346317e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,9.33173214434646e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,9.826765017351136e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,7.258016557898372e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,9.826765017351136e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0004661392595153,286.4903869628906,294.1499938964844,292.7010803222656,292.15924072265625,292.2842102050781,292.4503173828125,287.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428620830178,5.4458433318416155e-09,0.0012428566114977,-0.0130732581019401,0.0,0.0,0.0,-0.0087612830102443,60.0,10.505243301391602,-0.0,-1.0531867644658632e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,9.332027548225597e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,9.827076428337024e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,7.25824647815898e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,9.82707570074126e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0004661540151573,286.4945373535156,294.1499938964844,292.73028564453125,292.17266845703125,292.2890319824219,292.4770202636719,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429013149812,5.449526163658902e-09,0.0012428959598764,-0.0130828991532325,0.0,0.0,0.0,-0.0087631484493613,60.0,10.5309419631958,-0.0,-1.0532534133744777e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.332453191746026e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.827524627326056e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,7.258577534230426e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.827524627326056e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,0.0004661752900574,286.49871826171875,294.1499938964844,292.75958251953125,292.18585205078125,292.29412841796875,292.5040283203125,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242958009243,5.454840579233178e-09,0.0012429525377228,-0.0130968103185296,0.0,0.0,0.0,-0.0087658399716019,60.0,10.556209564208984,-0.0,-1.0533494787523524e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.333022171631455e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,9.828124166233464e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,7.25902064004913e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.828124166233464e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0004662037244997,286.5028686523437,294.1499938964844,292.7889404296875,292.19879150390625,292.2994689941406,292.5312805175781,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430337956175,5.461946006590779e-09,0.0012430283240973,-0.0131154097616672,0.0,0.0,0.0,-0.0087694386020302,60.0,10.581067085266112,-0.0,-1.0534779448789777e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.33373739826493e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.828877227846532e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,7.259576523210853e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.828877227846532e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0004662394348997,286.50701904296875,294.1499938964844,292.81842041015625,292.21148681640625,292.3050537109375,292.5587463378906,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431290233507,5.470872199708765e-09,0.0012431235518306,-0.0131387757137417,0.0,0.0,0.0,-0.0087739592418074,60.0,10.605551719665527,-0.0,-1.0536393091342688e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.3346148787532e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.829801274463534e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,7.260259008035064e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.829800546867772e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0004662832652684,286.5111694335937,294.1499938964844,292.8479309082031,292.2239990234375,292.3109741210937,292.5865478515625,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432459043338,5.481821663266828e-09,0.0012432403163984,-0.0131674390286207,0.0,0.0,0.0,-0.0087795052677392,60.0,10.629616737365724,-0.0,-1.0538373373947253e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.335623326478526e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,9.830862836679444e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,7.261043356265873e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.830862836679444e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0004663336439989,286.51531982421875,294.1499938964844,292.87750244140625,292.2362976074219,292.3171081542969,292.61456298828125,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433801311999,5.494409371920028e-09,0.0012433746596798,-0.013200388289988,0.0,0.0,0.0,-0.0087858801707625,60.0,10.653411865234377,-0.0,-1.0540649952872629e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.336807852378116e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,9.832109935814516e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,7.261964492499828e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.832109935814516e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,0.0004663928120862,286.5194396972656,294.1499938964844,292.9071350097656,292.2484130859375,292.3235168457031,292.6428527832031,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243537873961,5.509194433983566e-09,0.0012435322860255,-0.0132390921935439,0.0,0.0,0.0,-0.0087933680042624,60.0,10.67686653137207,-0.0,-1.054332443573003e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.338122617918998e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.833494550548494e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,7.262986764544621e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.833493822952732e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0004664584703277,286.5235900878906,294.1499938964844,292.93682861328125,292.2603759765625,292.3301696777344,292.6713256835937,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437128461897,5.525605750733575e-09,0.0012437073746696,-0.0132820503786206,0.0,0.0,0.0,-0.0088016800582408,60.0,10.700105667114258,-0.0,-1.0546293083280037e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.339618554804474e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.835069795371965e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,7.264150190167129e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.835069795371965e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0004665332089643,286.5277404785156,294.1499938964844,292.9665222167969,292.2721862792969,292.3371276855469,292.7000732421875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439120328053,5.5442819224538214e-09,0.0012439065612852,-0.0133309392258524,0.0,0.0,0.0,-0.0088111385703086,60.0,10.72307586669922,-0.0,-1.0549671713988573e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,9.341238910565151e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.83677600743249e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.265410386025906e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.83677600743249e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0004666141467168,286.5318603515625,294.1499938964844,292.9962463378906,292.28387451171875,292.34429931640625,292.7289733886719,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244127866812,5.56451018596249e-09,0.0012441222788766,-0.0133838895708322,0.0,0.0,0.0,-0.0088213831186294,60.0,10.745888710021973,-0.0,-1.0553332430163209e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.343040437670425e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.83867357717827e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,7.266812463058159e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.83867357717827e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0004667041648644,286.5359802246094,294.1499938964844,293.0260009765625,292.2954406738281,292.35174560546875,292.7581481933594,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443677987903,5.587005968976655e-09,0.0012443622108548,-0.0134427761659026,0.0,0.0,0.0,-0.0088327759876847,60.0,10.768509864807127,-0.0,-1.0557403840039117e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.344963473267852e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.840698476182296e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,7.268307672347873e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,9.840697748586535e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.000466800207505,286.54010009765625,294.1499938964844,293.0557556152344,292.3069152832031,292.35943603515625,292.7875061035156,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244623796083,5.611008546679841e-09,0.0012446182081475,-0.0135056059807538,0.0,0.0,0.0,-0.0088449325412511,60.0,10.791024208068848,-0.0,-1.0561748808868289e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.3470596766565e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.84290600172244e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,7.269938214449212e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.84290527412668e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004669049230869,286.5442199707031,294.1499938964844,293.08551025390625,292.3182678222656,292.36737060546875,292.8170471191406,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449029600247,5.637180056083935e-09,0.0012448973720893,-0.0135741140693426,0.0,0.0,0.0,-0.0088581880554556,60.0,10.813422203063965,-0.0,-1.0566487418373073e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,9.34927666094154e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.84524012892507e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,7.271661888808012e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.84524012892507e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0004670156631618,286.54833984375,294.1499938964844,293.115234375,292.32958984375,292.37554931640625,292.84674072265625,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451981892809,5.664856139731e-09,0.0012451926013454,-0.0136465597897768,0.0,0.0,0.0,-0.0088722044602036,60.0,10.835765838623049,-0.0,-1.0571499586831125e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.351642802357674e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.847732144407928e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,7.2735027060844e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.847731416812168e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0004671338247135,286.5524597167969,294.1499938964844,293.1449584960937,292.3408508300781,292.38397216796875,292.87664794921875,287.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455133255571,5.6943938453457585e-09,0.0012455076212063,-0.0137238781899213,0.0,0.0,0.0,-0.0088871642947196,60.0,10.858070373535156,-0.0,-1.0576850684174133e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.354131179861724e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,9.850352216744795e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,7.275438110809773e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,9.850352216744795e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0004672581562772,286.5565795898437,294.1499938964844,293.1746826171875,292.3520812988281,292.392578125,292.9066467285156,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458447599783,5.725463658734497e-09,0.0012458389392122,-0.0138052077963948,0.0,0.0,0.0,-0.0089028999209404,60.0,10.88036060333252,-0.0,-1.058248031426956e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.356766531709582e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.853127994574606e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,7.277487748069689e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.853127266978844e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0004673897929023,286.5606994628906,294.1499938964844,293.204345703125,292.36328125,292.4015197753906,292.9368591308594,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461956357583,5.758365340113869e-09,0.0012461899314075,-0.0138913309201598,0.0,0.0,0.0,-0.0089195631444454,60.0,10.90269947052002,-0.0,-1.0588443188908061e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.359505929751322e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.856012184172867e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,7.279618148459122e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,9.856011456577109e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0004675266100093,286.5647888183594,294.1499938964844,293.23394775390625,292.37451171875,292.41064453125,292.9671936035156,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465604813769,5.792563317896793e-09,0.0012465546606108,-0.0139808468520641,0.0,0.0,0.0,-0.0089368829503655,60.0,10.925094604492188,-0.0,-1.0594643384820301e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.362350101582706e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.859007695922628e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.281830767169595e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.859006968326868e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0004676686949096,286.56890869140625,294.1499938964844,293.2635192871094,292.3857116699219,292.41998291015625,292.9976501464844,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469392968341,5.828074467473243e-09,0.0012469333596527,-0.0140738012269139,0.0,0.0,0.0,-0.0089548677206039,60.0,10.947562217712402,-0.0,-1.0601083033634497e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.365309233544394e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,9.862123988568784e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,7.284132152562961e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.86212326097302e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0004678165132645,286.572998046875,294.1499938964844,293.29302978515625,292.39697265625,292.42950439453125,293.0281677246094,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473333626985,5.865020025197509e-09,0.0012473275419324,-0.0141705088317394,0.0,0.0,0.0,-0.0089735798537731,60.0,10.970088958740234,-0.0,-1.060778558326092e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,9.368350583827124e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.865326865110546e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,7.286497566383332e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.865326137514784e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0004679684643633,286.5770874023437,294.1499938964844,293.3224792480469,292.4082946777344,292.4393005371094,293.058837890625,287.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477383716031,5.9029927612641594e-09,0.001247732550837,-0.0142699060961604,0.0,0.0,0.0,-0.0089928116649389,60.0,10.99286651611328,-0.0,-1.0614675716169589e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,9.37148797675036e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.868630149867386e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,7.288937922567129e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.868630149867386e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0004681251884903,286.5811767578125,294.1499938964844,293.3518371582031,292.419677734375,292.4493408203125,293.089599609375,287.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481563026085,5.942164094108193e-09,0.0012481502490118,-0.0143724381923675,0.0,0.0,0.0,-0.0090126497671008,60.0,11.015824317932127,-0.0,-1.0621786827869073e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,9.37469012569636e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.872001828625798e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,7.291428482858464e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.872001828625798e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0004682851140387,286.5852966308594,294.1499938964844,293.381103515625,292.43115234375,292.4595947265625,293.1203918457031,287.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248582615517,5.9821361197975875e-09,0.0012485766783356,-0.0144770666956901,0.0,0.0,0.0,-0.0090328939259052,60.0,11.038962364196776,-0.0,-1.0629045021914862e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,9.377957758260892e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,9.875443356577308e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,7.293969974853098e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,9.875442628981546e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004684483574237,286.5893859863281,294.1499938964844,293.4102783203125,292.4427185058594,292.47003173828125,293.1512451171875,287.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124901777599,6.022933263238883e-09,0.0012490118388086,-0.0145838558673858,0.0,0.0,0.0,-0.0090535562485456,60.0,11.06227684020996,-0.0,-1.0636455272106105e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.381282143294813e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.87894381978549e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,7.296555122593418e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,9.878943092189728e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0004686143947765,286.5934753417969,294.1499938964844,293.4393615722656,292.45440673828125,292.480712890625,293.18212890625,287.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494605034589,6.0644365085238405e-09,0.0012494544498622,-0.0146924909204244,0.0,0.0,0.0,-0.0090745761990547,60.0,11.085957527160645,-0.0,-1.0643996972703462e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.38464218052104e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.882482117973268e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,7.299168646568432e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.882481390377508e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0004687822365667,286.5975341796875,294.1499938964844,293.46832275390625,292.4662475585937,292.4916076660156,293.2130432128906,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249908003956,6.106386507553907e-09,0.0012499019503593,-0.0148022957146167,0.0,0.0,0.0,-0.0090958224609494,60.0,11.109936714172363,-0.0,-1.065162251734364e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.388026228407398e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,9.886045154416934e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,7.301800360437483e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.886045154416934e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.000468951271614,286.60162353515625,294.1499938964844,293.4971923828125,292.478271484375,292.502685546875,293.24395751953125,287.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503586476668,6.148634046354573e-09,0.0012503524776548,-0.0149128781631588,0.0,0.0,0.0,-0.0091172186657786,60.0,11.134206771850586,-0.0,-1.065930490540268e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.391427010996269e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.889626380754636e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,7.304445898626e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.889626380754636e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0004691211506724,286.605712890625,294.1499938964844,293.5259094238281,292.4904479980469,292.5139465332031,293.2748718261719,287.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508116196841,6.1910929716191285e-09,0.001250805449672,-0.0150240147486329,0.0,0.0,0.0,-0.0091387229040265,60.0,11.15876579284668,-0.0,-1.066702850494039e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,9.394827793585137e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.893208334688096e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,7.307090709218755e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.893207607092336e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0004692910588346,286.6098022460937,294.1499938964844,293.5544738769531,292.5028076171875,292.52545166015625,293.30572509765625,287.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512645917013,6.233559002311041e-09,0.0012512583052739,-0.0151351671665906,0.0,0.0,0.0,-0.0091602299362421,60.0,11.183777809143066,-0.0,-1.0674756367734517e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.3982154794503e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.89677500911057e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,7.309725333470851e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.89677500911057e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.000469460239401,286.6138610839844,294.1499938964844,293.5829162597656,292.5154113769531,292.537109375,293.3365478515625,287.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517157010734,6.275847397319012e-09,0.001251709414646,-0.0152458557859063,0.0,0.0,0.0,-0.0091816475614905,60.0,11.209184646606444,-0.0,-1.0682454387733745e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.4015798822511e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.900318400468676e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,7.312342495424673e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.900318400468676e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0004696283431258,286.6179504394531,294.1499938964844,293.6112060546875,292.5282287597656,292.5489807128906,293.3672790527344,287.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521637836471,6.317856460213989e-09,0.0012521574972197,-0.0153558123856782,0.0,0.0,0.0,-0.0092029236257076,60.0,11.23503303527832,-0.0,-1.0690104801369679e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,9.404898446518928e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.90381304291077e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,7.314924005186185e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,9.90381304291077e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.000469794118544,286.6220092773437,294.1499938964844,293.6393127441406,292.54132080078125,292.5610046386719,293.39794921875,287.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252605812624,6.359290427582209e-09,0.0012525994097813,-0.0154642630368471,0.0,0.0,0.0,-0.0092239081859588,60.0,11.261354446411133,-0.0,-1.0697652186308917e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,9.408164623891936e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.907252388074994e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,7.317464041989297e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,9.907252388074994e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.0004699572746176,286.6260986328125,294.1499938964844,293.6672668457031,292.5546875,292.5732421875,293.42852783203125,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530407402664,6.400068919276691e-09,0.0012530343374237,-0.0155709972605109,0.0,0.0,0.0,-0.0092445611953735,60.0,11.28816032409668,-0.0,-1.070508375278223e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.411362407263368e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,9.910619701258838e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.319950964301825e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.910619701258838e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,0.0004701169964391,286.6301574707031,294.1499938964844,293.6950378417969,292.5683288574219,292.5856018066406,293.458984375,287.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534665875136,6.439989430617743e-09,0.0012534601846709,-0.0156754851341247,0.0,0.0,0.0,-0.0092647792771458,60.0,11.315411567687988,-0.0,-1.0712361131481885e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,9.414459054823963e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,9.913880785461517e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,7.322360033867881e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.913880785461517e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.000470271683298,286.6342163085937,294.1499938964844,293.7226257324219,292.5823059082031,292.59820556640625,293.4892578125,287.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538790469989,6.4786540576733395e-09,0.0012538725277408,-0.0157766863703727,0.0,0.0,0.0,-0.0092843612655997,60.0,11.34335994720459,-0.0,-1.0719411847048833e-07,0.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.050000000745058,9.417454566573724e-05,298.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.050000000745058,9.917034913087264e-05,298.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.050000000745058,7.324689067900181e-05,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.050000000745058,9.917034185491502e-05,298.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.050000000745058,0.0004704212769865,286.6383056640625,285.4460144042969,293.75,292.5965881347656,292.6109313964844,293.5194091796875,287.4036865234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012542778858914,6.516046813231924e-09,0.0012542713666334,-0.0158745571970939,0.0,0.0,0.0,-0.0093032997101545,60.0,11.371829986572266,-0.0,-1.0726232346769393e-07,1.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.7025106549263,0.050000000745058,0.0407093875110149,298.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.138671875,0.7025106549263,0.050000000745058,0.0428689494729042,298.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387939453125,0.7025106549263,0.050000000745058,0.0316628590226173,298.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1385803222656,0.7025106549263,0.050000000745058,0.0428689494729042,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.7025106549263,0.050000000745058,0.2033518254756927,287.3376159667969,285.4121398925781,293.7773132324219,292.6110534667969,296.33380126953125,297.637451171875,287.7314453125,1.0,0.1109472811222076,0.0690015107393264,0.0690015107393264,1.0,1.0,-0.5421555638313293,0.0002548747870605,0.5419006943702698,-0.233830988407135,0.0,0.0,0.0,6.7616496086120605,60.0,1499.10693359375,0.0,15.391535758972168,1.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
