time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873046875,0.6884790658950806,0.050000000745058,0.0450902320444583,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873046875,0.6884790658950806,0.050000000745058,0.0474821850657463,298.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873046875,0.6884790658950806,0.050000000745058,0.0350701808929443,298.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4872741699219,0.6884790658950806,0.050000000745058,0.0474821850657463,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873046875,0.6884790658950806,0.050000000745058,0.2252350449562072,288.72369384765625,285.3782043457031,293.8046569824219,292.62548828125,296.610595703125,298.67193603515625,289.4653625488281,1.0,0.123358204960823,0.1380030214786529,0.1380030214786529,1.0,1.0,-0.6005409955978394,0.0135679384693503,0.5869730710983276,-0.2435323148965835,0.0,0.0,0.0,8.651201248168945,60.0,2905.285888671875,0.0,21.259565353393555,1.0,280.20635986328125,283.57354736328125,297.2335510253906,299.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.557345803368028e-21,4.278672901684014e-21,4.278672901684014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467224121094,0.6314548850059509,0.050000000745058,0.0453976280987262,298.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467224121094,0.6314548850059509,0.050000000745058,0.0478058867156505,298.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467224121094,0.6314548850059509,0.050000000745058,0.0353092662990093,298.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467224121094,0.6314548850059509,0.050000000745058,0.0478058867156505,298.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467224121094,0.6314548850059509,0.050000000745058,0.2267705500125885,289.539794921875,285.34423828125,293.8320617675781,292.639892578125,296.6057434082031,298.6918640136719,288.5202941894531,1.0,0.1344358026981353,0.2070045173168182,0.2070045173168182,1.0,1.0,-0.6046329140663147,0.0352831371128559,0.5693497657775879,-0.2235259413719177,1.0,1.0,0.0,12.617819786071776,60.0,14617.8955078125,0.0,25.643985748291016,1.0,280.78033447265625,288.955322265625,298.1603698730469,299.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,1474.848388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2437688261270523,1.0,0.0,0.0,0.7995311617851257,0.799537718296051,6.614121161874209e-08,4.2188591957092285,4.218848705291748,1.0176951036555693e-05,0.0,0.0,0.0,5641.1484375,0.0,16.583690643310547,1888.0328369140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111267089844,0.5958939790725708,0.050000000745058,0.0455528572201728,298.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111267089844,0.5958939790725708,0.050000000745058,0.047969352453947,298.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111267089844,0.5958939790725708,0.050000000745058,0.0354300029575824,298.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111267089844,0.5958939790725708,0.050000000745058,0.047969352453947,298.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111267089844,0.5958939790725708,0.050000000745058,0.2275459617376327,286.97314453125,285.3102111816406,293.8594970703125,292.654296875,296.5927429199219,298.653076171875,286.1970520019531,1.0,0.1445178538560867,0.2760060429573059,0.2760060429573059,1.0,1.0,-0.6066946387290955,0.0608773380517959,0.5458172559738159,-0.1988766938447952,1.0,1.0,0.0,16.646657943725586,60.0,14652.1513671875,0.0,29.963912963867188,1.0,281.60455322265625,285.8324279785156,297.8060302734375,299.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,2103.025146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544601738452911,1.0,0.0,0.0,0.9659215807914734,0.9659234285354614,6.325351620262154e-08,4.264550685882568,4.264540672302246,9.797648090170696e-06,0.0,0.0,0.0,4624.7734375,0.0,27.689586639404297,1895.249755859375,0.0,385.1313171386719,0.2490962594747543,1.0,0.0,3.0,1.0,0.0
17820300,298.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.5674647688865662,0.050000000745058,0.0457010492682457,298.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.5674647688865662,0.050000000745058,0.0481254048645496,298.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.5674647688865662,0.050000000745058,0.0355452597141265,298.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.5674647688865662,0.050000000745058,0.0481254048645496,298.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.5674647688865662,0.050000000745058,0.2282862067222595,285.594970703125,285.276123046875,293.8869934082031,292.6686706542969,296.57550048828125,298.6046447753906,285.3138122558594,1.0,0.1536395102739334,0.3450075387954712,0.3450075387954712,1.0,1.0,-0.608662486076355,0.0978332161903381,0.5108292698860168,-0.1628914624452591,0.9056914448738098,0.9056914448738098,0.0,20.61064910888672,60.0,13632.095703125,0.0,34.23182678222656,1.0,282.2627868652344,284.9432678222656,296.89556884765625,298.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,3562.78173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308689475059509,1.0,0.0,0.0,1.2387923002243042,1.238795042037964,1.024471316668496e-07,4.265882968902588,4.265872955322266,9.786281225387938e-06,0.0,0.0,0.0,3792.35009765625,0.0,58.45727157592773,1895.4315185546875,0.0,611.2734375,0.3129067420959472,1.0,0.0,3.0,1.0,0.0
17820360,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.5456154942512512,0.050000000745058,0.0458440035581588,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.5456154942512512,0.050000000745058,0.0482759438455104,298.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.5456154942512512,0.050000000745058,0.0356564484536647,298.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.5456154942512512,0.050000000745058,0.0482759438455104,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.5456154942512512,0.050000000745058,0.2290002852678299,285.1845703125,285.2420349121094,293.9144897460937,292.6830139160156,296.5552673339844,298.5533752441406,285.1573181152344,1.0,0.1618403643369674,0.4760060310363769,0.4760060310363769,0.800000011920929,1.0,-0.6105608344078064,0.1878874599933624,0.4226734042167663,-0.0740351155400276,0.679686963558197,0.679686963558197,0.0,24.44458198547364,60.0,12611.78125,0.0,38.36848831176758,1.0,282.6889343261719,284.85272216796875,296.1612854003906,297.2789001464844,293.1499938964844,293.1499938964844,283.1499938964844,9647.6669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389251708984375,1.0,0.0,0.0,1.3316144943237305,1.3316185474395752,1.1831943425022473e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,0.0,3747.39208984375,0.0,87.70207214355469,1895.43701171875,0.0,641.93017578125,0.3469189703464508,1.0,0.0,3.0,1.0,0.0
17820420,298.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.5291361212730408,0.050000000745058,0.045978844165802,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.5291361212730408,0.050000000745058,0.0484179370105266,298.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.5291361212730408,0.050000000745058,0.035761322826147,298.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.5291361212730408,0.050000000745058,0.0484179370105266,298.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.5291361212730408,0.050000000745058,0.2296738475561142,285.2294616699219,285.2078552246094,293.9420471191406,292.69732666015625,296.44342041015625,298.5048522949219,285.2796630859375,1.0,0.169183537364006,0.6070045232772827,0.6070045232772827,0.6000000238418579,1.0,-0.6123510599136353,0.2912610173225403,0.3210900425910949,0.0281262509524822,0.7197003364562988,0.7197003364562988,0.0,28.06315803527832,60.0,12455.0068359375,0.0,42.30884552001953,1.0,282.9139709472656,285.0103759765625,295.7135925292969,296.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,11480.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150730013847351,1.0,0.0,0.0,1.3899295330047607,1.3899341821670532,1.289077857791199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.57421875,0.0,102.49690246582033,1895.4371337890625,0.0,555.3896484375,0.369607925415039,1.0,0.0,3.0,1.0,0.0
17820480,298.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.5167591571807861,0.050000000745058,0.046103648841381,298.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.5167591571807861,0.050000000745058,0.048549361526966,298.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.5167591571807861,0.050000000745058,0.0358583927154541,298.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.5167591571807861,0.050000000745058,0.048549361526966,298.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.5167591571807861,0.050000000745058,0.2302972674369812,285.2947998046875,285.1736755371094,293.9696044921875,292.71160888671875,295.4322509765625,298.4633483886719,285.2785949707031,1.0,0.1757391989231109,0.7380030155181885,0.7380030155181885,0.4000000059604645,1.0,-0.6140080094337463,0.4435451924800873,0.1704627722501754,0.17900912463665,0.8143237829208374,0.8143237829208374,0.0,31.419845581054688,60.0,12933.5810546875,-0.0,46.01585006713867,1.0,283.0381164550781,284.9855651855469,295.5279235839844,296.5281066894531,293.1499938964844,293.1499938964844,283.1499938964844,9442.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848583042621612,1.0,0.0,0.0,1.592742085456848,1.5927472114562988,1.692717006562816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4717.001953125,0.0,135.8418731689453,1895.4371337890625,0.0,462.5940856933594,0.4073858261108398,1.0,0.0,3.0,1.0,0.0
17820540,298.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.5072594881057739,0.050000000745058,0.046218954026699,298.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.5072594881057739,0.050000000745058,0.0486707873642444,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.5072594881057739,0.050000000745058,0.0359480753540992,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.5072594881057739,0.050000000745058,0.0486707873642444,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.5072594881057739,0.050000000745058,0.2308732569217682,285.2154846191406,285.13946533203125,293.9971923828125,292.7258605957031,294.4291381835937,298.4281616210937,285.1735534667969,1.0,0.1815702468156814,0.8690015077590942,0.8690015077590942,0.2000000029802322,1.0,-0.6155392527580261,0.5716146230697632,0.0439245998859405,0.3058051466941833,0.8193395733833313,0.8193395733833313,0.0,34.520748138427734,60.0,13249.072265625,-0.0,49.4658432006836,1.0,283.1015319824219,284.929443359375,295.5057067871094,296.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,10202.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600957036018371,1.0,0.0,0.0,1.7380244731903076,1.7380303144454956,2.015603968175128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4980.2509765625,0.0,172.79917907714844,1895.4371337890625,0.0,398.4403076171875,0.4401416778564453,1.0,0.0,3.0,1.0,0.0
17820600,298.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.499748021364212,0.050000000745058,0.0463254787027835,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.499748021364212,0.050000000745058,0.0487829595804214,298.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.499748021364212,0.050000000745058,0.036030925810337,298.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.499748021364212,0.050000000745058,0.0487829595804214,298.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.499748021364212,0.050000000745058,0.2314053475856781,285.126220703125,285.105224609375,294.0248107910156,292.7400817871094,294.0322265625,298.39801025390625,285.1009216308594,1.0,0.1867354065179824,1.0,1.0,0.0,1.0,-0.6169537901878357,0.6169518232345581,2.000169615712366e-06,0.3502983748912811,0.7976832389831543,0.7976832389831543,0.0,37.37542724609375,60.0,13437.7890625,-0.0,52.64399719238281,1.0,283.1301574707031,284.8946228027344,295.55987548828125,296.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,12137.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436941146850586,1.0,0.0,0.0,1.8256860971450808,1.8256926536560056,2.224055606347975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5053.85986328125,0.0,203.5780792236328,1895.4371337890625,0.0,360.89263916015625,0.463252305984497,1.0,0.0,3.0,1.0,0.0
17820660,298.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.4936636984348297,0.050000000745058,0.04642279073596,298.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.4936636984348297,0.050000000745058,0.0488854348659515,298.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.4936636984348297,0.050000000745058,0.0361066125333309,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.4936636984348297,0.050000000745058,0.0488854348659515,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.4936636984348297,0.050000000745058,0.2318914532661438,285.080078125,285.07098388671875,294.05242919921875,292.7543029785156,294.0474853515625,298.3722839355469,285.0692749023437,1.0,0.1912962049245834,1.0,1.0,0.0,1.0,-0.6182458400726318,0.6182454228401184,4.203596120078146e-07,0.3510109484195709,0.793662965297699,0.793662965297699,0.0,39.97705841064453,60.0,13544.685546875,-0.0,55.54610061645508,1.0,283.1421813964844,284.8612060546875,295.6390380859375,296.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,13516.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353518486022949,1.0,0.0,0.0,1.8916376829147337,1.8916447162628167,2.387642439316551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5080.2099609375,0.0,228.33154296875,1895.4371337890625,0.0,343.10400390625,0.4806260764598846,1.0,0.0,3.0,1.0,0.0
17820720,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.4886023998260498,0.050000000745058,0.046510711312294,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.4886023998260498,0.050000000745058,0.0489780195057392,298.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.4886023998260498,0.050000000745058,0.0361749976873397,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.4886023998260498,0.050000000745058,0.0489780195057392,298.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.4886023998260498,0.050000000745058,0.23233063519001,285.0542907714844,285.0297241210937,294.080078125,292.7684631347656,294.0750732421875,298.3505249023437,285.04376220703125,1.0,0.1953151524066925,1.0,1.0,0.0,1.0,-0.6194131970405579,0.6194127798080444,4.213310376144365e-07,0.3516402840614319,0.8083599805831909,0.8083599805831909,0.0,42.32751083374024,48.0,13648.1611328125,-0.0,58.178321838378906,1.0,283.14703369140625,284.8213195800781,295.7172546386719,296.72515869140625,293.1499938964844,293.1499938964844,283.1499938964844,14058.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335025250911712,1.0,0.0,0.0,1.9590321779251096,1.959039688110352,2.560805114626419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5103.26220703125,0.0,251.8554229736328,1895.4371337890625,0.0,339.2702331542969,0.496519923210144,1.0,0.0,3.0,1.0,0.0
17820780,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.486169695854187,0.050000000745058,0.0465547256171703,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.486169695854187,0.050000000745058,0.0490243695676326,298.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.486169695854187,0.050000000745058,0.0362092331051826,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.486169695854187,0.050000000745058,0.0490243695676326,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.486169695854187,0.050000000745058,0.2325505018234253,285.02587890625,284.9981994628906,294.10772705078125,292.7825927734375,294.10272216796875,298.3321533203125,285.0136413574219,1.0,0.1969736665487289,1.0,1.0,0.0,1.0,-0.619997501373291,0.6199970841407776,4.218009053147398e-07,0.3519177734851837,0.8192741274833679,0.8192741274833679,0.0,43.50382232666016,48.0,13740.4404296875,-0.0,59.49925231933594,1.0,283.1488952636719,284.7763061523437,295.78228759765625,296.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,14233.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361533522605896,1.0,0.0,0.0,2.029609680175781,2.0296177864074707,2.748643908034865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5121.47412109375,0.0,276.5087280273437,1895.4371337890625,0.0,344.77764892578125,0.5122976303100586,1.0,0.0,3.0,1.0,0.0
17820840,298.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.4856525659561157,0.050000000745058,0.0465641915798187,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.4856525659561157,0.050000000745058,0.049034334719181,298.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.4856525659561157,0.050000000745058,0.0362165942788124,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.4856525659561157,0.050000000745058,0.049034334719181,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.4856525659561157,0.050000000745058,0.2325977832078933,284.9955749511719,284.9652099609375,294.1353759765625,292.7967224121094,294.13037109375,298.3166809082031,284.9841613769531,1.0,0.1972290128469467,1.0,1.0,0.0,1.0,-0.6201231479644775,0.6201226711273193,4.218732954086591e-07,0.3519136905670166,0.8304575681686401,0.8304575681686401,0.0,43.75614929199219,36.0,13803.8564453125,-0.0,59.78293991088867,1.0,283.14959716796875,284.73583984375,295.8285827636719,296.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,14577.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411033987998962,1.0,0.0,0.0,2.090518951416016,2.090527296066284,2.916094672400505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5133.5146484375,0.0,299.9165954589844,1895.4371337890625,0.0,355.2794189453125,0.5262895226478577,1.0,0.0,3.0,1.0,0.0
17820900,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.4866637289524078,0.050000000745058,0.0465457178652286,298.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.4866637289524078,0.050000000745058,0.0490148812532424,298.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.4866637289524078,0.050000000745058,0.0362022258341312,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.4866637289524078,0.050000000745058,0.0490148812532424,297.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.4866637289524078,0.050000000745058,0.2325055003166198,284.96795654296875,284.95001220703125,294.1630249023437,292.810791015625,294.15802001953125,298.3036804199219,284.9577331542969,1.0,0.1962354630231857,1.0,1.0,0.0,1.0,-0.6198777556419373,0.6198773384094238,4.216242359689204e-07,0.3516820669174194,0.8313587307929993,0.8313587307929993,0.0,43.26126480102539,36.0,13851.9140625,-0.0,59.22674560546875,1.0,283.1498718261719,284.6995849609375,295.8572082519531,296.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,14994.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466024339199066,1.0,0.0,0.0,2.1449522972106934,2.14496111869812,3.069931437948981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5140.873046875,0.0,322.4102783203125,1895.4371337890625,0.0,367.2928771972656,0.5388031601905823,1.0,0.0,3.0,1.0,0.0
17820960,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4890397489070892,0.050000000745058,0.0465029031038284,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4890397489070892,0.050000000745058,0.0489697940647602,298.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4890397489070892,0.050000000745058,0.0361689254641532,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4890397489070892,0.050000000745058,0.0489697940647602,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4890397489070892,0.050000000745058,0.2322916239500045,284.9455261230469,284.95001220703125,294.190673828125,292.8248291015625,294.1856689453125,298.2928161621094,284.9389953613281,1.0,0.1941381990909576,1.0,1.0,0.0,1.0,-0.6193092465400696,0.6193088293075562,4.210951658478735e-07,0.351251870393753,0.8184078335762024,0.8184078335762024,0.0,42.115455627441406,25.0,13859.15234375,-0.0,57.94057083129883,1.0,283.14996337890625,284.6777648925781,295.8714904785156,296.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,16010.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513823986053467,1.0,0.0,0.0,2.1723220348358154,2.1723310947418213,3.148776102079865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5142.72265625,0.0,337.7193298339844,1895.4371337890625,0.0,378.0470581054688,0.5464011430740356,1.0,0.0,3.0,1.0,0.0
17821020,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925229251384735,0.050000000745058,0.0464421026408672,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925229251384735,0.050000000745058,0.0489057712256908,298.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925229251384735,0.050000000745058,0.0361216366291046,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925229251384735,0.050000000745058,0.0489057712256908,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925229251384735,0.050000000745058,0.2319879084825515,284.9331359863281,284.95001220703125,294.21832275390625,292.8388366699219,294.2133178710937,298.2838439941406,284.9302978515625,1.0,0.1912193149328231,1.0,1.0,0.0,1.0,-0.6185019612312317,0.6185015439987183,4.2035901515191654e-07,0.3506735861301422,0.8063119053840637,0.8063119053840637,0.0,40.48862457275391,25.0,13858.892578125,-0.0,56.11837387084961,1.0,283.1499938964844,284.6684265136719,295.8764953613281,296.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,16913.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547450542449951,1.0,0.0,0.0,2.1829168796539307,2.182926177978516,3.179565339905821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5142.8916015625,0.0,346.02655029296875,1895.4371337890625,0.0,385.7934875488281,0.5502211451530457,1.0,0.0,3.0,1.0,0.0
17821080,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5087478160858154,0.050000000745058,0.0461994037032127,298.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5087478160858154,0.050000000745058,0.0486501976847648,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7244226336479187,0.1660738587379455,0.0947148725390434,298.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5087478160858154,0.050000000745058,0.0486501976847648,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5087478160858154,0.050000000745058,0.2307755947113037,284.943603515625,284.95001220703125,294.2459411621094,292.85284423828125,294.2414245605469,298.27227783203125,284.9833068847656,1.0,0.1887798309326172,1.0,1.0,0.0,1.0,-0.7034028768539429,0.7034023404121399,4.960053843205969e-07,0.400958776473999,0.8073580861091614,0.8073580861091614,0.0,34.530235290527344,28.0,15038.2265625,-0.0,61.19560623168945,1.0,283.1499938964844,284.7532043457031,295.8802490234375,296.9559631347656,293.1499938964844,293.1499938964844,283.1499938964844,17442.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568985402584076,1.0,0.0,0.0,2.185263395309448,2.185272693634033,3.1864047400631534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5179.771484375,0.0,349.3495788574219,1895.4371337890625,0.0,390.8353271484375,0.5518549084663391,1.0,0.0,3.0,1.0,0.0
17821140,298.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8000722527503967,0.162757322192192,0.1365805268287658,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.54686439037323,0.050000000745058,0.0482656732201576,298.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.8195090293884277,0.1620694398880005,0.1142520308494567,298.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.54686439037323,0.050000000745058,0.0482656732201576,297.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.54686439037323,0.050000000745058,0.2289515733718872,285.1786804199219,284.95001220703125,294.2735595703125,292.86676025390625,294.2699584960937,298.20953369140625,285.2723083496094,1.0,0.1903352290391922,1.0,1.0,0.0,1.0,-0.8644236922264099,0.8644230365753174,6.592426302631793e-07,0.4993438720703125,0.9930285215377808,0.9930285215377808,0.0,25.87619972229004,28.0,18110.2578125,-0.0,74.9120101928711,1.0,283.1499938964844,285.0065002441406,295.9323425292969,297.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,13471.2294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646632969379425,1.0,0.0,0.0,2.29447340965271,2.294482707977295,3.5128485365021334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5343.693359375,0.0,377.3041076660156,1895.4371337890625,0.0,409.5599365234375,0.5716890692710876,1.0,0.0,3.0,1.0,0.0
17821200,298.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.8147926926612854,0.1567000448703766,0.14366415143013,298.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.5477443337440491,0.050000000745058,0.0482588373124599,298.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.8187839984893799,0.1611542850732803,0.1134748458862304,298.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.5477443337440491,0.050000000745058,0.0482588373124599,297.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.5477443337440491,0.050000000745058,0.2289191484451294,285.36773681640625,284.95001220703125,294.3011779785156,292.88067626953125,294.2976379394531,298.12847900390625,285.3753967285156,1.0,0.1911305785179138,1.0,1.0,0.0,1.0,-0.8738527894020081,0.8738521337509155,6.698062406940153e-07,0.5054555535316467,1.0,1.0,0.0,25.777118682861328,25.0,18827.296875,-0.0,76.39491271972656,1.0,283.1499938964844,285.02734375,296.0374755859375,297.3168334960937,293.1499938964844,293.1499938964844,283.1499938964844,13050.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849916398525238,1.0,0.0,0.0,2.405972957611084,2.4059829711914062,3.862556354761182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5420.14501953125,0.0,426.3354797363281,1895.4371337890625,0.0,462.966552734375,0.5973504781723022,1.0,0.0,3.0,1.0,0.0
17821260,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.9448519945144652,0.1548591703176498,0.140199601650238,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8140084147453308,0.1512035280466079,0.0954001694917678,298.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9583932161331176,0.1626602709293365,0.11337611079216,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.9058677554130554,0.1492117941379547,0.1322140097618103,297.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.6453151702880859,0.050000000745058,0.2265553772449493,285.4424133300781,284.95001220703125,294.3287353515625,292.8945617675781,294.3257751464844,298.0721435546875,285.5048217773437,1.0,0.1949508935213089,1.0,1.0,0.0,1.0,-1.0614817142486572,1.0614808797836304,8.9985780959978e-07,0.6240605711936951,1.0,1.0,0.0,14.625547409057615,25.0,21519.51171875,-0.0,94.6396255493164,1.0,283.1499938964844,285.1536865234375,296.1047058105469,297.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,14078.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089075565338135,1.0,0.0,0.0,2.499163627624512,2.499174356460572,4.167568761204166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5540.5703125,0.0,477.8045349121094,1895.4371337890625,0.0,535.0150146484375,0.6172764301300049,1.0,0.0,3.0,1.0,0.0
17821320,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.9780989289283752,0.1558430790901184,0.1398700177669525,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.9615254402160645,0.1481426954269409,0.1397415697574615,298.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.912551760673523,0.1685809195041656,0.0898542925715446,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.9606632590293884,0.1455676853656768,0.139380469918251,297.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.6679720282554626,0.050000000745058,0.2262596487998962,285.67333984375,284.95001220703125,294.3562927246094,292.90838623046875,294.353515625,298.03436279296875,285.6922302246094,1.0,0.1978664845228195,1.0,1.0,0.0,1.0,-1.1012603044509888,1.1012593507766724,9.554165671943338e-07,0.6511952877044678,1.0,1.0,0.0,13.417508125305176,45.0,22832.95703125,-0.0,101.44001770019533,1.0,283.1499938964844,285.2720947265625,296.1714172363281,297.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,14880.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379173755645752,1.0,0.0,0.0,2.5694456100463867,2.569457054138184,4.405266906815086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5656.580078125,0.0,519.2596435546875,1895.4371337890625,0.0,638.01220703125,0.637173056602478,1.0,0.0,3.0,1.0,0.0
17821380,297.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.966741383075714,0.1579410582780838,0.1412851959466934,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022399902344,0.9435028433799744,0.1451056152582168,0.1389971375465393,298.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.967021644115448,0.1739383190870285,0.109984166920185,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9382368326187134,0.1432570815086364,0.1369728296995163,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.6574143171310425,0.050000000745058,0.2263846546411514,285.7023620605469,284.95001220703125,294.38385009765625,292.9222106933594,294.381103515625,298.06085205078125,285.70556640625,1.0,0.2040193229913711,1.0,1.0,0.0,1.0,-1.130441665649414,1.1304407119750977,9.96783455775585e-07,0.6699018478393555,1.0,1.0,0.0,14.34262752532959,45.0,23459.048828125,-0.0,109.97093963623048,1.0,283.1499938964844,285.2637023925781,296.19598388671875,297.7941589355469,293.1499938964844,293.1499938964844,283.1499938964844,15840.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663198828697205,1.0,0.0,0.0,2.6509931087493896,2.651005268096924,4.689327681717259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5696.962890625,0.0,570.2853393554688,1895.4371337890625,0.0,758.054443359375,0.6542847156524658,1.0,0.0,3.0,1.0,0.0
17821440,298.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8594265580177307,0.1681873351335525,0.0796852111816406,297.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8594265580177307,0.1473331004381179,0.0839123651385307,298.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8594265580177307,0.1830727756023407,0.0619773901998996,297.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8594265580177307,0.1457503288984298,0.0839123651385307,297.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.9340993762016296,0.1359294801950454,0.5036539435386658,285.7709350585937,284.95001220703125,294.4113464355469,292.9359741210937,294.4088134765625,298.0699768066406,285.7956848144531,1.0,0.2135928571224212,1.0,1.0,0.0,1.0,-1.2197258472442627,1.2197246551513672,1.1310012268950231e-06,0.7278637886047363,1.0,1.0,0.0,12.27589511871338,65.0,24914.4453125,-0.0,128.95843505859375,1.0,283.1499938964844,285.334716796875,296.1808166503906,297.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,16566.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894608497619629,1.0,0.0,0.0,2.7110657691955566,2.711078405380249,4.904259753857332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5769.65283203125,0.0,609.9392700195312,1895.4371337890625,0.0,871.8090209960938,0.6717106103897095,1.0,0.0,3.0,1.0,0.0
17821500,298.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.8712765574455261,0.1781766265630722,0.0868256613612175,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.8712765574455261,0.1513619720935821,0.0914316028356552,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.8712765574455261,0.191264271736145,0.0675310641527175,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.8712765574455261,0.1500908732414245,0.0914316028356552,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.929037630558014,0.1338403671979904,0.5193578004837036,285.8565673828125,284.95001220703125,294.43878173828125,292.94970703125,294.4364013671875,298.0463256835937,285.87213134765625,1.0,0.2248213738203048,1.0,1.0,0.0,1.0,-1.2848615646362305,1.2848602533340454,1.2358484582364326e-06,0.7699443697929382,1.0,1.0,0.0,13.341548919677734,65.0,26101.966796875,-0.0,150.12921142578125,1.0,283.1499938964844,285.3807678222656,296.1649780273437,297.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17463.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095117330551147,1.0,0.0,0.0,2.7834510803222656,2.783464431762696,5.169642349756032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5836.0234375,0.0,660.1113891601562,1895.4371337890625,0.0,983.0440673828124,0.686600387096405,1.0,0.0,3.0,1.0,0.0
17821560,298.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.870063304901123,0.1857554912567138,0.0860743820667266,297.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.870063304901123,0.155078575015068,0.0906404629349708,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.870063304901123,0.1974780559539795,0.0669467374682426,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.870063304901123,0.1541271954774856,0.0906404629349708,297.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.968027889728546,0.1318199336528778,0.5783423185348511,285.95025634765625,284.95001220703125,294.4662170410156,292.96337890625,294.4639587402344,298.0243835449219,285.9706115722656,1.0,0.2383467108011245,1.0,1.0,0.0,1.0,-1.368949055671692,1.3689477443695068,1.3803680758428527e-06,0.8243269920349121,1.0,1.0,0.0,14.161707878112791,85.0,27488.337890625,-0.0,179.2897491455078,1.0,283.1499938964844,285.4525451660156,296.1513671875,297.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,18122.38671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626883864402771,1.0,0.0,0.0,2.835513114929199,2.835526943206787,5.364838671084726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5912.537109375,0.0,697.8491821289062,1895.4371337890625,0.0,1088.4888916015625,0.7020898461341858,1.0,0.0,3.0,1.0,0.0
17821620,298.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8894885182380676,0.1911264508962631,0.098714679479599,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8894885182380676,0.1580642759799957,0.1039513126015663,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8894885182380676,0.2019776552915573,0.0767780840396881,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8894885182380676,0.1573898494243621,0.1039513126015663,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.9498278498649596,0.1299410760402679,0.5887889266014099,286.058349609375,284.95001220703125,294.4935913085937,292.97705078125,294.4914855957031,298.0019836425781,286.0773010253906,1.0,0.2537930011749267,1.0,1.0,0.0,1.0,-1.4582730531692505,1.4582715034484863,1.545445911688148e-06,0.8820546269416809,1.0,1.0,0.0,15.916122436523438,85.0,29001.611328125,-0.0,216.3498992919922,1.0,283.1499938964844,285.5260314941406,296.1487121582031,298.05682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18965.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431352496147156,1.0,0.0,0.0,2.9007456302642822,2.9007601737976074,5.614520546259882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6004.51123046875,0.0,747.1290893554688,1895.4371337890625,0.0,1194.166748046875,0.715245246887207,1.0,0.0,3.0,1.0,0.0
17821680,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.9062878489494324,0.1935479640960693,0.1109027341008186,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16815185546875,0.9318822622299194,0.1591254770755767,0.1256316751241684,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.9062878489494324,0.2042664885520935,0.0862576812505722,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690673828125,0.95785653591156,0.1583617925643921,0.1351994425058365,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683959960937,0.9238426089286804,0.1290528774261474,0.5828308463096619,286.1754455566406,284.95001220703125,294.5209350585937,292.9906616210937,294.5189819335937,297.96343994140625,286.1968688964844,1.0,0.2711303234100342,1.0,1.0,0.0,1.0,-1.5593496561050415,1.5593478679656982,1.7467094721723695e-06,0.9470385313034058,1.0,1.0,0.0,17.861555099487305,105.0,30581.34375,-0.0,263.9685974121094,1.0,283.1499938964844,285.6134338378906,296.1543884277344,298.146484375,293.1499938964844,293.1499938964844,283.1499938964844,19570.55078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590580940246582,1.0,0.0,0.0,2.946629285812378,2.9466443061828613,5.793544346488488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6101.39013671875,0.0,783.1468505859375,1895.4371337890625,0.0,1303.85107421875,0.7292435169219971,1.0,0.0,3.0,1.0,0.0
17821740,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014221191406,0.9297356009483336,0.1952378749847412,0.1285797655582428,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30340576171875,0.96633380651474,0.1576981097459793,0.1503787338733673,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014221191406,0.9297356009483336,0.2060948759317398,0.1000064834952354,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.9642840027809144,0.1567453444004058,0.1494339257478714,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.8956343531608582,0.128748819231987,0.5804314017295837,286.3082275390625,284.95001220703125,294.5482177734375,293.0042419433594,294.54638671875,297.9194641113281,286.3279724121094,1.0,0.2902858853340149,1.0,1.0,0.0,1.0,-1.6710553169250488,1.6710532903671265,1.987535142689012e-06,1.018757462501526,1.0,1.0,0.0,20.412940979003903,105.0,32349.037109375,-0.0,322.70233154296875,1.0,283.1499938964844,285.70556640625,296.1684265136719,298.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,20371.958984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754298210144043,1.0,0.0,0.0,3.006355762481689,3.006371259689331,6.030788313182711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6218.24658203125,0.0,831.7406005859375,1895.4371337890625,0.0,1422.5089111328125,0.7410650849342346,1.0,0.0,3.0,1.0,0.0
17821800,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.9830015897750854,0.1923317015171051,0.1748936474323272,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.9115840196609496,0.1566741019487381,0.1491458415985107,297.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43389892578125,0.9781746864318848,0.2050424516201019,0.1337829381227493,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.9098475575447084,0.1559908390045166,0.1483822166919708,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.8520727753639221,0.128687709569931,0.5801497101783752,286.43768310546875,284.95001220703125,294.5754699707031,293.01776123046875,294.5737609863281,297.8617553710937,286.4575500488281,1.0,0.3106301128864288,1.0,1.0,0.0,1.0,-1.779076337814331,1.7790740728378296,2.2387898752640467e-06,1.0879124402999878,1.0,1.0,0.0,24.51837539672852,125.0,33981.92578125,-0.0,395.5743713378906,1.0,283.1499938964844,285.79913330078125,296.1847839355469,298.3715209960937,293.1499938964844,293.1499938964844,283.1499938964844,20933.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922857761383057,1.0,0.0,0.0,3.04748797416687,3.04750394821167,6.196941058078664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6329.427734375,0.0,866.3489990234375,1895.4371337890625,0.0,1550.41357421875,0.7539162635803223,1.0,0.0,3.0,1.0,0.0
17821860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985046386719,0.836460292339325,0.1894451677799224,0.1723191887140274,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984436035156,0.7846116423606873,0.1565527021884918,0.1492495983839035,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985046386719,0.8537264466285706,0.202156588435173,0.1429034769535064,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984436035156,0.7835835814476013,0.1560209393501281,0.1486786007881164,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.7361047267913818,0.1285418421030044,0.5825905799865723,286.4984741210937,284.95001220703125,294.6026306152344,293.0312805175781,294.6009521484375,297.79510498046875,286.497314453125,1.0,0.3283723890781402,1.0,1.0,0.0,1.0,-1.7936943769454956,1.793692111968994,2.275256520078983e-06,1.098336696624756,1.0,1.0,0.0,39.973026275634766,125.0,34556.14453125,-0.0,451.2359924316406,1.0,283.1499938964844,285.8148193359375,296.19610595703125,298.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,21702.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087978720664978,1.0,0.0,0.0,3.1029703617095947,3.102987051010132,6.424636467272649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6387.3818359375,0.0,914.5338745117188,1895.4371337890625,0.0,1680.8642578125,0.7647084593772888,1.0,0.0,3.0,1.0,0.0
17821920,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852600097656,0.7720686793327332,0.1890705525875091,0.171556070446968,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.7273954749107361,0.1569012105464935,0.1499776393175125,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851989746094,0.7889588475227356,0.2014730870723724,0.142183244228363,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.7266972661018372,0.1564429849386215,0.1495118588209152,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857482910156,0.680310845375061,0.1283750832080841,0.5847654938697815,286.4849548339844,284.95001220703125,294.6297607421875,293.04473876953125,294.6280822753906,297.7489318847656,286.4835510253906,1.0,0.3445730805397033,1.0,1.0,0.0,1.0,-1.7969980239868164,1.796995759010315,2.283323738083709e-06,1.1004706621170044,1.0,1.0,0.0,55.634368896484375,113.0,34747.55859375,-0.0,501.2006530761719,1.0,283.1499938964844,285.7966613769531,296.1835021972656,298.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,22229.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215498089790344,1.0,0.0,0.0,3.140451669692993,3.1404688358306885,6.580783065146534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6396.68359375,0.0,948.076416015625,1895.4371337890625,0.0,1784.7916259765625,0.7766793370246887,1.0,0.0,3.0,1.0,0.0
