time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46942138671875,0.7442963719367981,0.1899331957101822,0.1722012758255005,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.7014881372451782,0.1575463861227035,0.1508724242448806,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.7593041062355042,0.2021142244338989,0.1425058841705322,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.7007969617843628,0.1571132540702819,0.1504528224468231,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700012207031,0.654026210308075,0.1282987743616104,0.586213231086731,286.4690856933594,284.95001220703125,294.65679931640625,293.0581359863281,294.6551513671875,297.71612548828125,286.4675598144531,1.0,0.3552349209785461,1.0,1.0,0.0,1.0,-1.803325057029724,1.8033227920532229,2.2988244836597005e-06,1.104560375213623,1.0,1.0,0.0,66.46064758300781,113.0,35026.6328125,-0.0,538.5513916015625,1.0,283.1499938964844,285.7744445800781,296.1610717773437,298.48834228515625,293.1499938964844,293.1499938964844,283.1499938964844,22975.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300544381141663,1.0,0.0,0.0,3.192680597305298,3.192698240280152,6.801493555030902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6410.76171875,0.0,996.1700439453124,1895.4371337890625,0.0,1855.5245361328125,0.7866808772087097,1.0,0.0,3.0,1.0,0.0
17822040,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623413085937,0.730964183807373,0.1914299428462982,0.1735422164201736,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.6868466734886169,0.1584023088216781,0.151870459318161,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.7448825240135193,0.2034494280815124,0.1434159874916076,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.686184287071228,0.1579635888338089,0.1514597833156585,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624938964844,0.6404961943626404,0.1283517181873321,0.5875194072723389,286.4622497558594,284.95001220703125,294.6838073730469,293.071533203125,294.68212890625,297.69097900390625,286.46197509765625,1.0,0.3630776405334472,1.0,1.0,0.0,1.0,-1.8116343021392824,1.8116319179534912,2.319245822945959e-06,1.109901785850525,1.0,1.0,0.0,73.89388275146484,101.0,35276.01171875,-0.0,567.069580078125,1.0,283.1499938964844,285.7635498046875,296.1419982910156,298.4815368652344,293.1499938964844,293.1499938964844,283.1499938964844,23477.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354218363761902,1.0,0.0,0.0,3.22735333442688,3.2273712158203125,6.950024840080005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6422.36083984375,0.0,1028.979248046875,1895.4371337890625,0.0,1900.7142333984373,0.7979751229286194,1.0,0.0,3.0,1.0,0.0
17822100,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537353515625,0.7244812250137329,0.1932641565799713,0.1752195507287979,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.453857421875,0.6792010068893433,0.1594104915857315,0.1529397219419479,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.7378934621810913,0.2051573544740677,0.144620195031166,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.453857421875,0.6785300374031067,0.158946618437767,0.1525143384933471,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.6332141160964966,0.128531277179718,0.5889286994934082,286.4535827636719,284.95001220703125,294.7107238769531,293.0848693847656,294.7090759277344,297.67059326171875,286.45294189453125,1.0,0.3685833215713501,1.0,1.0,0.0,1.0,-1.8212345838546755,1.8212321996688845,2.342964535273495e-06,1.1160640716552734,1.0,1.0,0.0,78.76969909667969,101.0,35592.71484375,-0.0,588.8233032226562,1.0,283.1499938964844,285.7474060058594,296.13262939453125,298.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,24205.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389745712280273,1.0,0.0,0.0,3.2770113945007324,3.2770297527313232,7.165544388954004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6442.22265625,0.0,1077.21142578125,1895.4371337890625,0.0,1930.850341796875,0.8073533177375793,1.0,0.0,3.0,1.0,0.0
17822160,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45196533203125,0.7222575545310974,0.1952812075614929,0.1770456880331039,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45196533203125,0.6760714650154114,0.1605259776115417,0.1540467292070388,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4519958496094,0.7353759407997131,0.2070669829845428,0.1459590494632721,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45196533203125,0.6753642559051514,0.1600243747234344,0.1535915732383728,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4519348144531,0.6297240853309631,0.1288166940212249,0.5904611945152283,286.4519958496094,284.95001220703125,294.737548828125,293.09814453125,294.7359313964844,297.6533203125,286.4523010253906,1.0,0.3722141683101654,1.0,1.0,0.0,1.0,-1.8315454721450808,1.8315430879592896,2.3685900032432983e-06,1.1226750612258911,1.0,1.0,0.0,81.56192016601562,89.0,35866.26953125,-0.0,604.806396484375,1.0,283.1499938964844,285.74078369140625,296.1314697265625,298.4958801269531,293.1499938964844,293.1499938964844,283.1499938964844,24687.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415279150009155,1.0,0.0,0.0,3.3094985485076904,3.3095173835754395,7.308321983146016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6459.8837890625,0.0,1109.5675048828125,1895.4371337890625,0.0,1952.615478515625,0.8181188106536865,1.0,0.0,3.0,1.0,0.0
17822220,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.7230967879295349,0.1974040418863296,0.178939402103424,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.6761628985404968,0.1617193967103958,0.1551753133535385,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.735975444316864,0.2090910971164703,0.1473597437143325,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.6753995418548584,0.1611718088388443,0.154680535197258,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472351074219,0.6289117932319641,0.1291880905628204,0.5921104550361633,286.44696044921875,284.95001220703125,294.7643127441406,293.11138916015625,294.7626953125,297.63824462890625,286.4467468261719,1.0,0.3743321299552917,1.0,1.0,0.0,1.0,-1.8422837257385247,1.8422813415527344,2.3954446533025475e-06,1.1295530796051023,1.0,1.0,0.0,82.64639282226562,89.0,36194.390625,-0.0,615.90771484375,1.0,283.1499938964844,285.7278137207031,296.1376342773437,298.51763916015625,293.1499938964844,293.1499938964844,283.1499938964844,25403.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437430024147034,1.0,0.0,0.0,3.357167482376098,3.357186794281006,7.520371809732751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6484.357421875,0.0,1158.2071533203125,1895.4371337890625,0.0,1971.5684814453125,0.8270119428634644,1.0,0.0,3.0,1.0,0.0
17822280,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.7262417674064636,0.1995844393968582,0.1808508187532425,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6787189841270447,0.1629658788442611,0.1563094854354858,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.7389388680458069,0.2111757397651672,0.1487785130739212,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.677885115146637,0.1623668372631073,0.1557686328887939,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.6301460862159729,0.129623994231224,0.5938326716423035,286.4478454589844,284.95001220703125,294.7909851074219,293.1246032714844,294.7893981933594,297.6247863769531,286.4483947753906,1.0,0.3752320408821106,1.0,1.0,0.0,1.0,-1.853198885917664,1.8531965017318728,2.4229173050116515e-06,1.13653826713562,1.0,1.0,0.0,82.35350799560547,77.0,36473.421875,-0.0,622.9049682617188,1.0,283.1499938964844,285.723388671875,296.1474304199219,298.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,25871.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458345293998718,1.0,0.0,0.0,3.387905597686768,3.387925386428833,7.658715048819431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6505.19873046875,0.0,1190.3128662109375,1895.4371337890625,0.0,1989.5240478515625,0.8373559713363647,1.0,0.0,3.0,1.0,0.0
17822340,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.7312611937522888,0.2017965614795684,0.1827629953622818,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.6833300590515137,0.1642490923404693,0.1574436873197555,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.7438862919807434,0.213291734457016,0.1501983404159546,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.6824157238006592,0.1635948270559311,0.156852439045906,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.6330747008323669,0.1301083266735077,0.5956060886383057,286.4446105957031,284.95001220703125,294.8175964355469,293.1377868652344,294.8160095214844,297.6125793457031,286.4446105957031,1.0,0.3751517534255981,1.0,1.0,0.0,1.0,-1.8641924858093264,1.8641901016235352,2.450766260153614e-06,1.1435678005218506,1.0,1.0,0.0,80.94879913330078,77.0,36801.35546875,-0.0,626.495849609375,1.0,283.1499938964844,285.71221923828125,296.1601867675781,298.57305908203125,293.1499938964844,293.1499938964844,283.1499938964844,26579.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480353713035583,1.0,0.0,0.0,3.433948516845703,3.4339687824249268,7.868299007895985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6531.42822265625,0.0,1239.5059814453125,1895.4371337890625,0.0,2008.4786376953125,0.8458526134490967,1.0,0.0,3.0,1.0,0.0
17822400,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.7379378080368042,0.204020693898201,0.184658482670784,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.6897404789924622,0.1655542552471161,0.158568874001503,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.7506336569786072,0.2154181599617004,0.1516048461198806,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.6887398362159729,0.1648421436548233,0.1579242199659347,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.637499988079071,0.1306256055831909,0.5973896384239197,286.4467468261719,284.95001220703125,294.8441162109375,293.1509094238281,294.842529296875,297.601318359375,286.4474182128906,1.0,0.3742790520191192,1.0,1.0,0.0,1.0,-1.8751291036605835,1.8751267194747925,2.478648866599542e-06,1.1505557298660278,1.0,1.0,0.0,78.6574935913086,65.0,37078.3828125,-0.0,627.2385864257812,1.0,283.1499938964844,285.7090148925781,296.1733093261719,298.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,27034.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502776384353638,1.0,0.0,0.0,3.463274002075196,3.463294744491577,8.003261768863013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6553.14306640625,0.0,1271.533935546875,1895.4371337890625,0.0,2027.8533935546875,0.8558551669120789,1.0,0.0,3.0,1.0,0.0
17822460,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.7462847828865051,0.2062460035085678,0.186535894870758,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.6978281140327454,0.1668723076581955,0.1596840471029281,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.7591807842254639,0.2175436168909073,0.1529956012964248,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.696739673614502,0.1661003679037094,0.158983826637268,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4445495605469,0.6433953642845154,0.1311655640602111,0.5991709232330322,286.4444885253906,284.95001220703125,294.8705139160156,293.1640014648437,294.86895751953125,297.59088134765625,286.444580078125,1.0,0.3727654814720154,1.0,1.0,0.0,1.0,-1.8859819173812864,1.885979413986206,2.5064930468943203e-06,1.1574851274490356,1.0,1.0,0.0,75.65445709228516,65.0,37401.30078125,-0.0,625.6253051757812,1.0,283.1499938964844,285.6988830566406,296.187255859375,298.6357727050781,293.1499938964844,293.1499938964844,283.1499938964844,27737.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526416182518005,1.0,0.0,0.0,3.5079762935638428,3.507997512817383,8.211200110963546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6579.53857421875,0.0,1321.409423828125,1895.4371337890625,0.0,2048.34814453125,0.86402428150177,1.0,0.0,3.0,1.0,0.0
17822520,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.7564265131950378,0.2084618359804153,0.1883855462074279,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.707503616809845,0.1681941598653793,0.1607832312583923,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471435546875,0.7695986032485962,0.2196578830480575,0.1543637961149215,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.7063308954238892,0.1673608571290969,0.1600257605314254,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469299316406,0.6508356928825378,0.1317180097103119,0.6009196043014526,286.4472351074219,284.95001220703125,294.8968200683594,293.1770324707031,294.8952941894531,297.5810852050781,286.44793701171875,1.0,0.3707296252250671,1.0,1.0,0.0,1.0,-1.896662712097168,1.896660208702088,2.53406574302062e-06,1.1642999649047852,1.0,1.0,0.0,72.08805084228516,53.0,37672.88671875,-0.0,622.0303955078125,1.0,283.1499938964844,285.6963806152344,296.200439453125,298.665771484375,293.1499938964844,293.1499938964844,283.1499938964844,28184.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549960613250732,1.0,0.0,0.0,3.5361313819885254,3.536153078079224,8.343535000676638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6601.1142578125,0.0,1353.4825439453125,1895.4371337890625,0.0,2068.828125,0.8737435936927795,1.0,0.0,3.0,1.0,0.0
17822580,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.7686053514480591,0.2106628268957138,0.1902101337909698,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.7182953357696533,0.1695149093866348,0.161867469549179,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.7820468544960022,0.2217559516429901,0.1557110249996185,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.717134952545166,0.1686189919710159,0.1610514670610427,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44549560546875,0.6600210666656494,0.1322769671678543,0.6026325225830078,286.4454345703125,284.95001220703125,294.9230651855469,293.1900329589844,294.9215087890625,297.57183837890625,286.4455871582031,1.0,0.3682679533958435,1.0,1.0,0.0,1.0,-1.907176494598389,1.9071738719940183,2.561371729825624e-06,1.1710039377212524,1.0,1.0,0.0,68.06903076171875,53.0,37988.4609375,-0.0,616.7862548828125,1.0,283.1499938964844,285.6869506835937,296.21392822265625,298.6983337402344,293.1499938964844,293.1499938964844,283.1499938964844,28883.240234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574033737182617,1.0,0.0,0.0,3.579702615737915,3.5797245502471924,8.550414918317983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6627.10693359375,0.0,1404.13330078125,1895.4371337890625,0.0,2089.836181640625,0.8816357851028442,1.0,0.0,3.0,1.0,0.0
17822640,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.7830617427825928,0.2128423154354095,0.1920021772384643,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482727050781,0.7300606369972229,0.1708288341760635,0.1629322916269302,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.7966734170913696,0.2238320708274841,0.1570327132940292,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482727050781,0.7288494110107422,0.1698692440986633,0.1620566546916961,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481506347656,0.6711971163749695,0.1328358650207519,0.6042873859405518,286.4484558105469,284.95001220703125,294.9491577148437,293.2030029296875,294.9476623535156,297.5630187988281,286.4491882324219,1.0,0.3654552400112152,1.0,1.0,0.0,1.0,-1.9174580574035645,1.9174554347991943,2.5882318368530832e-06,1.1775556802749634,1.0,1.0,0.0,63.69318008422852,41.0,38252.890625,-0.0,610.1337280273438,1.0,283.1499938964844,285.6848449707031,296.2265014648437,298.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,29323.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759741485118866,1.0,0.0,0.0,3.6068649291992174,3.6068873405456543,8.680666496729827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.24951171875,0.0,1436.3397216796875,1895.4371337890625,0.0,2110.305419921875,0.8911147117614746,1.0,0.0,3.0,1.0,0.0
17822700,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.8000738024711609,0.2149974852800369,0.193765714764595,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.7437759041786194,0.1721334457397461,0.1639797836542129,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.8134319186210632,0.2258841097354889,0.1583317518234253,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.742438554763794,0.1711093038320541,0.1630436182022094,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469299316406,0.6846895813941956,0.1333915144205093,0.605887234210968,286.4468994140625,284.95001220703125,294.97515869140625,293.2159118652344,294.9736633300781,297.5545654296875,286.4470520019531,1.0,0.3623534440994262,1.0,1.0,0.0,1.0,-1.927528619766236,1.9275259971618648,2.6146908567170613e-06,1.183969020843506,1.0,1.0,0.0,59.028507232666016,41.0,38559.953125,-0.0,602.2935791015625,1.0,283.1499938964844,285.67584228515625,296.2394104003906,298.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,30019.8984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620867490768433,1.0,0.0,0.0,3.649459838867188,3.649482727050781,8.886903515303857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6673.71484375,0.0,1487.8302001953125,1895.4371337890625,0.0,2130.900634765625,0.8987674713134766,1.0,0.0,3.0,1.0,0.0
17822760,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.8192631602287292,0.2171235829591751,0.1954937428236007,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7605419158935547,0.17342509329319,0.1650060564279556,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.8317261338233948,0.2279082834720611,0.1596040725708007,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7590271234512329,0.1723354756832122,0.1640084981918335,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497375488281,0.7008288502693176,0.1339396387338638,0.607414186000824,286.45001220703125,284.95001220703125,295.0010681152344,293.2287902832031,294.99957275390625,297.5464782714844,286.4507141113281,1.0,0.3590072989463806,1.0,1.0,0.0,1.0,-1.93733298778534,1.9373303651809688,2.6405923563288525e-06,1.190208911895752,1.0,1.0,0.0,54.13387298583984,29.0,38816.11328125,-0.0,593.4057006835938,1.0,283.1499938964844,285.67401123046875,296.2515563964844,298.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,30452.892578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643320560455322,1.0,0.0,0.0,3.675684690475464,3.675708055496216,9.015084287966602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6694.3623046875,0.0,1520.1357421875,1895.4371337890625,0.0,2150.675537109375,0.9080195426940918,1.0,0.0,3.0,1.0,0.0
17822820,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.8408915400505066,0.2192197889089584,0.1971915662288665,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.7815179824829102,0.1747031360864639,0.1660143285989761,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.853813111782074,0.2299045324325561,0.160853624343872,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.7798128724098206,0.1735470592975616,0.1649545133113861,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485168457031,0.7194364666938782,0.1344788819551468,0.6088767647743225,286.448486328125,284.95001220703125,295.02685546875,293.2416381835937,295.025390625,297.53863525390625,286.4486389160156,1.0,0.3554633557796478,1.0,1.0,0.0,1.0,-1.9469070434570312,1.946904420852661,2.6660202365746954e-06,1.196298599243164,1.0,1.0,0.0,49.05550765991211,29.0,39114.17578125,-0.0,583.6399536132812,1.0,283.1499938964844,285.665283203125,296.26416015625,298.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,31148.6484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665696740150452,1.0,0.0,0.0,3.7174365520477295,3.71746039390564,9.221051300301042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6719.29833984375,0.0,1572.528076171875,1895.4371337890625,0.0,2170.438232421875,0.9154649376869202,1.0,0.0,3.0,1.0,0.0
17822880,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.8684433698654175,0.2212825715541839,0.1988525241613388,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4513244628906,0.8078055381774902,0.1759650856256485,0.1670011579990387,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4514465332031,0.882304847240448,0.2318701893091201,0.1620765775442123,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4513244628906,0.8059675097465515,0.1747414469718933,0.1658781021833419,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512023925781,0.740490198135376,0.1350064128637313,0.6102598905563354,286.4515075683594,284.95001220703125,295.0525207519531,293.2544250488281,295.0510559082031,297.53106689453125,286.4521789550781,1.0,0.3517482876777649,1.0,1.0,0.0,1.0,-1.9562019109725952,1.9561991691589355,2.6908330710284645e-06,1.20220685005188,1.0,1.0,0.0,43.829132080078125,25.0,39362.0546875,-0.0,573.0723876953125,1.0,283.1499938964844,285.6634826660156,296.276123046875,298.8451232910156,293.1499938964844,293.1499938964844,283.1499938964844,31577.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687012553215027,1.0,0.0,0.0,3.7429628372192383,3.742987155914306,9.348121352559248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6739.47900390625,0.0,1605.14501953125,1895.4371337890625,0.0,2189.313720703125,0.9245474338531494,1.0,0.0,3.0,1.0,0.0
17822940,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.8987520933151245,0.2233100682497024,0.2005164325237274,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.8333415985107422,0.1772100329399109,0.1680064350366592,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.9136647582054138,0.2338045686483383,0.1633037626743316,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.8315034508705139,0.1759176254272461,0.1668190062046051,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.7634323835372925,0.1355208754539489,0.6117475628852844,286.4501647949219,284.95001220703125,295.0780639648437,293.26715087890625,295.0765991210937,297.5237121582031,286.4504089355469,1.0,0.3490291535854339,1.0,1.0,0.0,1.0,-1.9657138586044312,1.965711236000061,2.7163498543814057e-06,1.2082453966140747,1.0,1.0,0.0,39.42386245727539,25.0,39656.6328125,-0.0,565.3038940429688,1.0,283.1499938964844,285.6552429199219,296.28857421875,298.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,32273.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708231210708618,1.0,0.0,0.0,3.7839436531066895,3.783968210220337,9.553941708873026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6764.23046875,0.0,1658.447509765625,1895.4371337890625,0.0,2208.151123046875,0.9318029880523682,1.0,0.0,3.0,1.0,0.0
17823000,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.935663878917694,0.225296750664711,0.2021621167659759,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.8619425296783447,0.1784336417913437,0.1690119206905365,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.9517866969108582,0.2357033342123031,0.1645204722881317,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.859828770160675,0.1770719140768051,0.1677592694759369,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.7902203798294067,0.1360174119472503,0.6132545471191406,286.45379638671875,284.95001220703125,295.1034851074219,293.2798767089844,295.10205078125,297.5164794921875,286.4545593261719,1.0,0.3467001318931579,1.0,1.0,0.0,1.0,-1.9752092361450195,1.97520649433136,2.7419582693255502e-06,1.2142757177352903,1.0,1.0,0.0,35.5289421081543,25.0,39906.296875,-0.0,559.1576538085938,1.0,283.1499938964844,285.6540832519531,296.300537109375,298.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,32698.791015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728592157363892,1.0,0.0,0.0,3.808814525604248,3.8088395595550537,9.679945378593402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6784.689453125,0.0,1691.3646240234375,1895.4371337890625,0.0,2226.270263671875,0.9407263398170472,1.0,0.0,3.0,1.0,0.0
17823060,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4531555175781,0.971366822719574,0.2272413372993469,0.2038044035434723,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4531555175781,0.8923003077507019,0.1796351075172424,0.1700309664011001,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.9845649600028992,0.2375659197568893,0.1657379567623138,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4531555175781,0.8899208903312683,0.1782039552927017,0.1687128096818924,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4531555175781,0.816919207572937,0.13649483025074,0.6148386001586914,286.45318603515625,284.95001220703125,295.1287841796875,293.2925109863281,295.1273498535156,297.5093994140625,286.4535217285156,1.0,0.3452721238136291,1.0,1.0,0.0,1.0,-1.9848525524139404,1.9848498106002808,2.76809737442818e-06,1.2203961610794067,1.0,1.0,0.0,32.45813751220703,25.0,40201.4453125,-0.0,555.83984375,1.0,283.1499938964844,285.6466064453125,296.3131408691406,298.9325866699219,293.1499938964844,293.1499938964844,283.1499938964844,33393.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774910569190979,1.0,0.0,0.0,3.849086999893189,3.849112510681152,9.8857299235533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6809.70751953125,0.0,1745.585205078125,1895.4371337890625,0.0,2244.567626953125,0.9478074312210084,1.0,0.0,3.0,1.0,0.0
17823120,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.9894462823867798,0.2291280627250671,0.205464094877243,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.9114584922790528,0.1808004230260849,0.1710889935493469,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.9908157587051392,0.2396352887153625,0.1606379896402359,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.9087256193161012,0.1793000102043151,0.1697053611278534,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8316466808319092,0.1369397640228271,0.6166223287582397,286.4543151855469,284.95001220703125,295.1539306640625,293.3051452636719,295.15252685546875,297.5027770996094,286.453125,1.0,0.3440694212913513,1.0,1.0,0.0,1.0,-1.9867684841156008,1.986765623092652,2.7733526621886995e-06,1.2216525077819824,1.0,1.0,0.0,30.92595291137696,28.0,40354.640625,-0.0,551.6908569335938,1.0,283.1499938964844,285.64141845703125,296.3251037597656,298.9588623046875,293.1499938964844,293.1499938964844,283.04998779296875,33815.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768827080726624,1.0,0.0,0.0,3.8733298778533936,3.873355865478516,1.0010650157710188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6945.77783203125,0.0,1778.7763671875,1895.4371337890625,0.0,2262.197509765625,0.9555785655975342,1.0,0.0,3.0,1.0,0.0
17823180,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3960876464844,0.9954394102096558,0.2308788895606994,0.2070878446102142,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9189846515655518,0.1818837821483612,0.1721410751342773,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.9876444935798644,0.2426774203777313,0.1562944948673248,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9160076975822448,0.1803147196769714,0.1706922799348831,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.8364423513412476,0.1373309791088104,0.6184355616569519,286.3951416015625,284.95001220703125,295.178955078125,293.3177185058594,295.17755126953125,297.4991455078125,286.3889465332031,1.0,0.3433499038219452,1.0,1.0,0.0,1.0,-1.9838584661483765,1.9838557243347168,2.765867748166784e-06,1.2201814651489258,1.0,1.0,0.0,30.473773956298828,28.0,40783.45703125,-0.0,549.3213500976562,1.0,283.06475830078125,285.5680236816406,296.3528137207031,299.0401306152344,293.1499938964844,293.1499938964844,283.04998779296875,34388.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812168002128601,1.0,0.0,0.0,3.9060113430023193,3.906037569046021,1.0180292520090006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.72802734375,0.0,1824.182861328125,1895.4371337890625,0.0,2301.072021484375,0.961684226989746,1.0,0.0,3.0,1.0,0.0
17823240,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.9920713305473328,0.2329350411891937,0.2026885449886322,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.9238886833190918,0.1828728169202804,0.1731065511703491,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666381835937,0.9866229295730592,0.2458578199148178,0.1544472873210907,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.9207444190979004,0.1812358200550079,0.1715933233499527,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.8392482399940491,0.1376590430736541,0.6200063824653625,286.36627197265625,284.95001220703125,295.2038269042969,293.3302307128906,295.2024230957031,297.496826171875,286.36376953125,1.0,0.3430255651473999,1.0,1.0,0.0,1.0,-1.9829988479614256,1.982996106147766,2.761546966212336e-06,1.2178795337677002,1.0,1.0,0.0,30.203332901000977,46.0,40865.171875,-0.0,546.8562622070312,1.0,283.0520935058594,285.54156494140625,296.3567810058594,299.03814697265625,293.1499938964844,293.1499938964844,282.75,34753.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835652232170105,1.0,0.0,0.0,3.926646232604981,3.9266726970672607,1.0288139264957865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7253.60546875,0.0,1853.2467041015625,1895.4371337890625,0.0,2322.20849609375,0.966594099998474,1.0,0.0,3.0,1.0,0.0
17823300,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.9929410219192504,0.2350517660379409,0.2053236365318298,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.922355592250824,0.1837580204010009,0.1740183532238006,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.987814486026764,0.2483319044113159,0.1566100865602493,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.9191102385520936,0.1820542067289352,0.1724413782358169,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8373576998710632,0.1379347443580627,0.6214612722396851,286.2228698730469,284.95001220703125,295.22857666015625,293.3427429199219,295.2272033691406,297.4936218261719,286.2085876464844,1.0,0.3456150889396667,1.0,1.0,0.0,1.0,-1.994948387145996,1.9949456453323364,2.795530463117757e-06,1.226734638214111,1.0,1.0,0.0,30.67458724975586,46.0,42120.16015625,-0.0,557.1920166015625,1.0,282.7936096191406,285.3633728027344,296.40997314453125,299.22760009765625,293.1499938964844,293.1499938964844,282.75,35036.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924442887306213,1.0,0.0,0.0,3.942595481872559,3.942622423171997,1.0371885537097114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7051.54443359375,0.0,1875.92138671875,1895.4371337890625,0.0,2402.555908203125,0.9703887104988098,1.0,0.0,3.0,1.0,0.0
17823360,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.99458646774292,0.2359962910413742,0.2121053636074066,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.91475248336792,0.1845075786113739,0.1747982949018478,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.9907539486885072,0.2500147223472595,0.1625182926654815,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.9115100502967834,0.1827376186847686,0.1731588244438171,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.8310214281082153,0.1380825638771057,0.6224805116653442,286.18023681640625,284.95001220703125,295.253173828125,293.3551940917969,295.2518005371094,297.4834289550781,286.1813659667969,1.0,0.3500899970531463,1.0,1.0,0.0,1.0,-2.0175681114196777,2.0175652503967285,2.85768328467384e-06,1.2410674095153809,1.0,1.0,0.0,31.743030548095703,49.0,42603.53125,-0.0,577.7013549804688,1.0,282.75604248046875,285.3309326171875,296.4047241210937,299.2008972167969,293.1499938964844,293.1499938964844,282.45001220703125,35255.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967779040336609,1.0,0.0,0.0,3.954912662506104,3.954939603805542,1.0436792763357516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.0224609375,0.0,1893.5582275390625,1895.4371337890625,0.0,2442.00341796875,0.973318874835968,1.0,0.0,3.0,1.0,0.0
17823420,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9861264824867249,0.236691877245903,0.2128443717956543,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05517578125,0.9042347073554992,0.1851823627948761,0.1755307167768478,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.994908332824707,0.2504739761352539,0.1711867749691009,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.9011978507041932,0.1833451390266418,0.173828125,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.8221290707588196,0.1381200850009918,0.623162567615509,286.0503845214844,284.95001220703125,295.2776184082031,293.3675842285156,295.2762756347656,297.4683532714844,286.0370178222656,1.0,0.3536272048950195,1.0,1.0,0.0,1.0,-2.034964799880981,2.034961938858032,2.906010649894597e-06,1.2521089315414429,1.0,1.0,0.0,33.05739212036133,49.0,43963.51953125,-0.0,595.39111328125,1.0,282.4935913085937,285.15997314453125,296.4464111328125,299.3812561035156,293.1499938964844,293.1499938964844,282.45001220703125,35425.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062019944190979,1.0,0.0,0.0,3.964422225952149,3.964449405670166,1.0487044619367223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7207.93115234375,0.0,1907.2503662109373,1895.4371337890625,0.0,2528.26220703125,0.9755810499191284,1.0,0.0,3.0,1.0,0.0
17823480,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.96417236328125,0.2373839616775512,0.2135366350412368,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8821152448654175,0.1857304573059082,0.1761907041072845,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9808970093727112,0.2501645684242248,0.17532379925251,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.8790947198867798,0.1838258355855941,0.1744246184825897,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8021203279495239,0.1380017250776291,0.623394250869751,286.0043640136719,284.95001220703125,295.3019104003906,293.37994384765625,295.3005676269531,297.4504699707031,286.0030517578125,1.0,0.3568466603755951,1.0,1.0,0.0,1.0,-2.04162073135376,2.0416178703308105,2.9249401904962724e-06,1.2566088438034058,1.0,1.0,0.0,35.62848663330078,52.0,44240.484375,-0.0,610.2841796875,1.0,282.4559631347656,285.12176513671875,296.4341735839844,299.3425598144531,293.1499938964844,293.1499938964844,282.1499938964844,35556.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106395602226257,1.0,0.0,0.0,3.971759796142578,3.971786975860596,1.052590050676372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7573.86474609375,0.0,1917.8602294921875,1895.4371337890625,0.0,2569.08447265625,0.9773263931274414,1.0,0.0,3.0,1.0,0.0
17823540,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9439141750335692,0.2380622178316116,0.2142740190029144,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.8647251725196838,0.1862043887376785,0.1767833232879638,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.9614686965942384,0.2502491474151611,0.1753363013267517,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8617470264434814,0.1842331439256668,0.1749537289142608,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.7850305438041687,0.1377932727336883,0.6231536269187927,285.8564147949219,284.95001220703125,295.3260192871094,293.39227294921875,295.32470703125,297.4347839355469,285.84130859375,1.0,0.3598194718360901,1.0,1.0,0.0,1.0,-2.046926736831665,2.0469236373901367,2.939696287285188e-06,1.259871482849121,1.0,1.0,0.0,38.029579162597656,52.0,45389.55078125,0.0,621.919189453125,1.0,282.1932678222656,284.9380798339844,296.4674072265625,299.5023498535156,293.1499938964844,293.1499938964844,282.1499938964844,35657.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192841410636902,1.0,0.0,0.0,3.97741961479187,3.977446794509888,1.0555919516264112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.87060546875,0.0,1926.0706787109373,1895.4371337890625,0.0,2648.938720703125,0.9786726236343384,1.0,0.0,3.0,1.0,0.0
17823600,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9223042726516724,0.2386105507612228,0.2148874551057815,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.8479136824607849,0.1865589469671249,0.1772589087486267,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.9400255680084229,0.2505709826946258,0.1755405962467193,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8450126647949219,0.184523120522499,0.1753675043582916,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7681735754013062,0.137476310133934,0.6223962306976318,285.7975769042969,284.95001220703125,295.3500061035156,293.404541015625,295.34869384765625,297.41998291015625,285.7957763671875,1.0,0.3624318540096283,1.0,1.0,0.0,1.0,-2.048339605331421,2.048336744308472,2.943678055089549e-06,1.2607791423797607,1.0,1.0,0.0,40.694766998291016,55.0,45545.2578125,0.0,632.3228149414062,1.0,282.1558837890625,284.8919372558594,296.4490661621094,299.4431457519531,293.1499938964844,293.1499938964844,281.8500061035156,35736.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224213123321533,1.0,0.0,0.0,3.9817841053009033,3.981811285018921,1.0579099125607172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7698.83203125,0.0,1932.4180908203125,1895.4371337890625,0.0,2678.015625,0.9797106981277466,1.0,0.0,3.0,1.0,0.0
17823660,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.9053835868835448,0.2391139566898346,0.2154861688613891,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.8347122073173523,0.1868610084056854,0.1776852756738662,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.9219881296157836,0.2510349452495575,0.1759108752012252,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.8318443894386292,0.1847628951072693,0.1757337152957916,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7546952366828918,0.1371158063411712,0.6214043498039246,285.6473388671875,284.95001220703125,295.37335205078125,293.416259765625,295.3721008300781,297.40655517578125,285.6320495605469,1.0,0.3648297786712646,1.0,1.0,0.0,1.0,-2.049482822418213,2.049479961395264,2.946896074718097e-06,1.2615083456039429,1.0,1.0,0.0,43.17017364501953,55.0,46631.03515625,0.0,641.8643798828125,1.0,281.8929748535156,284.7069396972656,296.4794921875,299.59381103515625,293.1499938964844,293.1499938964844,281.8500061035156,35796.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297214508056641,1.0,0.0,0.0,3.985148668289185,3.985176086425781,1.0596985475785914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7449.89208984375,0.0,1937.3211669921875,1895.4371337890625,0.0,2745.852783203125,0.9805110096931458,1.0,0.0,3.0,1.0,0.0
17823720,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.891635000705719,0.2394917905330658,0.2159384042024612,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.82318514585495,0.1870683580636978,0.1780034005641937,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.9066748023033142,0.2514838874340057,0.1762797087430954,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8202725052833557,0.1849115937948227,0.175994798541069,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.7430404424667358,0.1366798728704452,0.6200085878372192,285.5871887207031,284.95001220703125,295.3956298828125,293.4269714355469,295.3944396972656,297.3930358886719,285.58526611328125,1.0,0.367010086774826,1.0,1.0,0.0,1.0,-2.049478530883789,2.04947566986084,2.9468890261341585e-06,1.261509895324707,1.0,1.0,0.0,45.5913200378418,58.0,46751.6796875,0.0,650.311279296875,1.0,281.8557434082031,284.6600646972656,296.4617614746094,299.5306091308594,293.1499938964844,293.1499938964844,281.54998779296875,35843.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319648504257202,1.0,0.0,0.0,3.987742424011232,3.987769842147827,1.0610783647280186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7821.63134765625,0.0,1941.1063232421875,1895.4371337890625,0.0,2766.743896484375,0.981127917766571,1.0,0.0,3.0,1.0,0.0
17823780,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8801127076148987,0.2398290187120437,0.2163794040679931,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.8132471442222595,0.1872377544641494,0.1782903969287872,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8948916792869568,0.2519450783729553,0.176686018705368,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8101744055747986,0.1850264519453048,0.176228180527687,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.7332772016525269,0.1362171769142151,0.6184871792793274,285.4349670410156,284.95001220703125,295.4168701171875,293.4366455078125,295.4157409667969,297.3804016113281,285.41949462890625,1.0,0.3690208792686462,1.0,1.0,0.0,1.0,-2.0492372512817383,2.04923415184021,2.946205768239452e-06,1.261352777481079,1.0,1.0,0.0,47.86248779296875,58.0,47796.140625,0.0,658.0447998046875,1.0,281.5929260253906,284.4736328125,296.49200439453125,299.6793212890625,293.1499938964844,293.1499938964844,281.54998779296875,35879.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385787606239319,1.0,0.0,0.0,3.989741802215576,3.989769220352173,1.0621427009027684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7563.0556640625,0.0,1944.02734375,1895.4371337890625,0.0,2828.439697265625,0.9816034436225892,1.0,0.0,3.0,1.0,0.0
17823840,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.8695759177207947,0.2400454431772232,0.2166781425476074,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8035680651664734,0.1873256266117096,0.1784827411174774,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733215332031,0.8841918706893921,0.2523272931575775,0.177024632692337,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.8002976775169373,0.1850621551275253,0.1763704419136047,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.7242754101753235,0.13568976521492,0.61662757396698,285.3730773925781,284.95001220703125,295.4371032714844,293.44537353515625,295.4360046386719,297.367431640625,285.370849609375,1.0,0.3708527684211731,1.0,1.0,0.0,1.0,-2.0478949546813965,2.047891855239868,2.9424295462376904e-06,1.2604976892471311,1.0,1.0,0.0,50.1096076965332,61.0,47880.6875,0.0,664.8067626953125,1.0,281.5558166503906,284.42547607421875,296.474365234375,299.6138000488281,293.1499938964844,293.1499938964844,281.25,35906.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840347945690155,1.0,0.0,0.0,3.9912827014923096,3.991310119628906,1.062963178810605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7943.02001953125,0.0,1946.2806396484373,1895.4371337890625,0.0,2844.966064453125,0.9819698929786682,1.0,0.0,3.0,1.0,0.0
