time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.8605741858482361,0.2402258813381195,0.216972678899765,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7948947548866272,0.1873880326747894,0.1786582022905349,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8750148415565491,0.2526909112930298,0.1773700416088104,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.791580319404602,0.1850728392601013,0.1764966547489166,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.7161369919776917,0.135142832994461,0.6146891117095947,285.21826171875,284.95001220703125,295.45635986328125,293.4531555175781,295.455322265625,297.355224609375,285.2024841308594,1.0,0.3725490272045135,1.0,1.0,0.0,1.0,-2.046389102935791,2.0463860034942627,2.9381872082012706e-06,1.259530782699585,1.0,1.0,0.0,52.2296028137207,61.0,48885.59375,0.0,670.9848022460938,1.0,281.2928771972656,284.23699951171875,296.50372314453125,299.7602844238281,293.1499938964844,293.1499938964844,281.25,35928.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846543550491333,1.0,0.0,0.0,3.9924700260162354,3.992497682571411,1.063595846062526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.30810546875,0.0,1948.018310546875,1895.4371337890625,0.0,2902.907958984375,0.982252299785614,1.0,0.0,3.0,1.0,0.0
17823960,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8521521687507629,0.2402887791395187,0.2171286046504974,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.7866739630699158,0.1873769313097,0.1787492334842682,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8664321303367615,0.252960592508316,0.1776322275400161,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.783331573009491,0.1850105226039886,0.1765393018722534,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7078822255134583,0.1345364898443222,0.6124441623687744,285.154052734375,284.95001220703125,295.4747009277344,293.46002197265625,295.4737243652344,297.3426818847656,285.151611328125,1.0,0.3740957975387573,1.0,1.0,0.0,1.0,-2.0438387393951416,2.0438356399536133,2.931019935203949e-06,1.2579017877578735,1.0,1.0,0.0,54.345436096191406,64.0,48936.48046875,0.0,676.2940673828125,1.0,281.2557067871094,284.18719482421875,296.48541259765625,299.6916198730469,293.1499938964844,293.1499938964844,280.95001220703125,35944.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480077981948853,1.0,0.0,0.0,3.993385076522827,3.993412733078003,1.064083448909514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8061.87158203125,0.0,1949.3580322265625,1895.4371337890625,0.0,2916.614501953125,0.9824699759483336,1.0,0.0,3.0,1.0,0.0
17824020,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8448201417922974,0.2403190433979034,0.2172832190990448,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7794002890586853,0.1873455047607422,0.1788298040628433,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.858956515789032,0.2532053291797638,0.1778940111398697,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7760398387908936,0.1849277168512344,0.176571175456047,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7000856399536133,0.1339143812656402,0.6101412773132324,284.9969177246094,284.95001220703125,295.4920959472656,293.4660339355469,295.4911804199219,297.33087158203125,284.98077392578125,1.0,0.3755320906639099,1.0,1.0,0.0,1.0,-2.041167020797729,2.0411641597747803,2.9235136480565416e-06,1.2561877965927124,1.0,1.0,0.0,56.35304641723633,64.0,49902.4375,0.0,681.1151733398438,1.0,280.9928283691406,283.996826171875,296.5131225585937,299.8349914550781,293.1499938964844,293.1499938964844,280.95001220703125,35957.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853864848613739,1.0,0.0,0.0,3.9940903186798096,3.9941177368164062,1.064459183908184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7783.283203125,0.0,1950.390869140625,1895.4371337890625,0.0,2971.482421875,0.9826376438140868,1.0,0.0,3.0,1.0,0.0
17824080,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8377968668937683,0.2402373403310775,0.2173025757074356,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7724244594573975,0.1872456073760986,0.1788306236267089,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8518353700637817,0.2533558905124664,0.178069919347763,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7690575122833252,0.1847768276929855,0.1765238940715789,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6924721002578735,0.1332373023033142,0.6075517535209656,284.9340209960937,284.95001220703125,295.5086364746094,293.4711608886719,295.5077514648437,297.3186950683594,284.9328308105469,1.0,0.3768410384654999,1.0,1.0,0.0,1.0,-2.037495374679565,2.037492513656616,2.9132229428796563e-06,1.2538396120071411,0.9723542332649232,0.9723542332649232,0.0,58.3708610534668,52.0,49858.68359375,0.0,685.14697265625,1.0,280.955810546875,283.9521789550781,296.49322509765625,299.7598571777344,293.1499938964844,293.1499938964844,280.6499938964844,36795.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550151586532593,1.0,0.0,0.0,3.97808051109314,3.978107929229736,1.05594278920762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8166.984375,0.0,1936.2152099609373,1895.4371337890625,0.0,2982.26416015625,0.979209005832672,1.0,0.0,3.0,1.0,0.0
17824140,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.8373286128044128,0.2401694059371948,0.2172722220420837,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7718961238861084,0.187152549624443,0.1787616610527038,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.8515876531600952,0.2535171210765838,0.1782023906707763,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.7684624195098877,0.1846324801445007,0.1764064133167266,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.6908711791038513,0.1325663030147552,0.6046097874641418,284.80010986328125,284.95001220703125,295.5243225097656,293.4754943847656,295.52349853515625,297.3075866699219,284.7923889160156,1.0,0.3759575188159942,1.0,1.0,0.0,1.0,-2.0329551696777344,2.032952308654785,2.90052821583231e-06,1.2509385347366333,0.8582638502120972,0.8582638502120972,0.0,58.42858123779297,52.0,50393.15625,0.0,681.6716918945312,1.0,280.6938171386719,283.8027038574219,296.51641845703125,299.8818359375,293.1499938964844,293.1499938964844,280.6499938964844,41419.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601571321487427,1.0,0.0,0.0,3.8793342113494873,3.879361629486084,1.004171053864411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7822.44775390625,0.0,1846.694091796875,1895.4371337890625,0.0,3030.478759765625,0.9573668241500854,1.0,0.0,3.0,1.0,0.0
17824200,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8408105969429016,0.2402126640081405,0.2171685099601745,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7752796411514282,0.1871211230754852,0.1786303222179412,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.855501115322113,0.2537698745727539,0.1782815605401992,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7717376351356506,0.184548944234848,0.1762266010046005,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6929295063018799,0.131943330168724,0.6014003753662109,284.84765625,284.95001220703125,295.5392150878906,293.4790344238281,295.5384216308594,297.2976989746094,284.8567199707031,1.0,0.3740659356117248,1.0,1.0,0.0,1.0,-2.027640581130981,2.027637720108032,2.8856807148258667e-06,1.2475205659866333,0.8436726331710815,0.8436726331710815,0.0,57.251651763916016,40.0,49859.68359375,0.0,673.3243408203125,1.0,280.6566467285156,283.881591796875,296.4842224121094,299.755615234375,293.1499938964844,293.1499938964844,280.95001220703125,43425.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859092652797699,1.0,0.0,0.0,3.6864848136901855,3.686510562896729,9.068139661394524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7273.31494140625,0.0,1630.2520751953125,1895.4371337890625,0.0,3020.495361328125,0.9196603298187256,1.0,0.0,3.0,1.0,0.0
17824260,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.84906005859375,0.2407944798469543,0.2173531353473663,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7832241058349609,0.1874094903469085,0.1786529570817947,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8643601536750793,0.2544796466827392,0.178542822599411,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7795348763465881,0.1847815364599228,0.1761983782052993,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6991961002349854,0.1315724104642868,0.5987073183059692,285.0116577148437,284.95001220703125,295.5533142089844,293.4818420410156,295.55255126953125,297.292724609375,285.0216064453125,1.0,0.3714190125465393,1.0,1.0,0.0,1.0,-2.024267196655273,2.024264097213745,2.876213102354086e-06,1.2452954053878784,0.9449352025985718,0.9449352025985718,0.0,54.9205436706543,40.0,49158.75,0.0,662.5877075195312,1.0,280.9018249511719,284.053466796875,296.4197998046875,299.530029296875,293.1499938964844,293.1499938964844,280.95001220703125,35949.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491308093070984,1.0,0.0,0.0,3.716741323471069,3.716765880584717,9.217602041644568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7523.02685546875,0.0,1608.313720703125,1895.4371337890625,0.0,2927.13037109375,0.9227169156074524,1.0,0.0,3.0,1.0,0.0
17824320,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8628819584846497,0.2415780425071716,0.2178858518600464,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.796332836151123,0.1878746449947357,0.1789023727178573,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.878957986831665,0.2553873062133789,0.1790380775928497,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7924827337265015,0.185189664363861,0.1763941794633865,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7100909948348999,0.1313677430152893,0.5968772768974304,285.02313232421875,284.95001220703125,295.5666809082031,293.4839172363281,295.5659484863281,297.2904357910156,285.0214233398437,1.0,0.3682523071765899,1.0,1.0,0.0,1.0,-2.0237457752227783,2.023742914199829,2.874676738429116e-06,1.244886875152588,0.9775692820549012,0.9775692820549012,0.0,51.58868408203125,28.0,49258.26171875,0.0,650.6907348632812,1.0,280.9426574707031,284.0478210449219,296.4364318847656,299.58624267578125,293.1499938964844,293.1499938964844,280.6499938964844,33709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447237610816956,1.0,0.0,0.0,3.7931721210479736,3.7931971549987793,9.600599923942357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8054.07568359375,0.0,1680.55615234375,1895.4371337890625,0.0,2885.87939453125,0.9360182881355286,1.0,0.0,3.0,1.0,0.0
17824380,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.881025493144989,0.242013394832611,0.2183180302381515,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8129615783691406,0.1882038414478302,0.1791457682847976,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8979264497756958,0.2560314238071441,0.179486870765686,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8091447949409485,0.1854645162820816,0.1765847951173782,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7233067154884338,0.1310927122831344,0.5951575040817261,284.8742370605469,284.95001220703125,295.57928466796875,293.4852905273437,295.57861328125,297.2861328125,284.862060546875,1.0,0.3646206259727478,1.0,1.0,0.0,1.0,-2.0231597423553467,2.023156881332397,2.872995537472889e-06,1.2444672584533691,0.8815805315971375,0.8815805315971375,0.0,47.77652740478516,28.0,50023.98828125,0.0,637.0927734375,1.0,280.6952209472656,283.8741455078125,296.508544921875,299.81072998046875,293.1499938964844,293.1499938964844,280.6499938964844,37308.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508478999137878,1.0,0.0,0.0,3.7737324237823486,3.773757696151733,9.50244725572702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.85791015625,0.0,1685.356689453125,1895.4371337890625,0.0,2943.213134765625,0.9315778017044068,1.0,0.0,3.0,1.0,0.0
17824440,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9027848839759828,0.2422377467155456,0.2184118181467056,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.831308126449585,0.1884211301803589,0.1792194992303848,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9218953847885132,0.2565010488033294,0.1797258853912353,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8275260329246521,0.1856291592121124,0.1766084134578704,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7384346723556519,0.1307400614023208,0.5929169058799744,284.8802490234375,284.95001220703125,295.5912475585937,293.4859924316406,295.5906066894531,297.2800598144531,284.8861694335937,1.0,0.3605187535285949,1.0,1.0,0.0,1.0,-2.0204644203186035,2.0204615592956543,2.8654642392211827e-06,1.2427033185958862,0.8568601012229919,0.8568601012229919,0.0,43.78867721557617,25.0,49662.4140625,0.0,621.263427734375,1.0,280.6571044921875,283.90924072265625,296.5023193359375,299.7475280761719,293.1499938964844,293.1499938964844,280.95001220703125,40373.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525503277778625,1.0,0.0,0.0,3.644194841384888,3.644219398498535,8.861279638949782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7268.45458984375,0.0,1559.3885498046875,1895.4371337890625,0.0,2959.163330078125,0.907402276992798,1.0,0.0,3.0,1.0,0.0
17824500,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9265909194946288,0.2428407520055771,0.2186392992734909,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8496824502944946,0.188843622803688,0.1793777197599411,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9471537470817566,0.2572821080684662,0.1800518184900283,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8456226587295532,0.1859964579343795,0.1767158806324005,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7538421154022217,0.1305397003889084,0.5910061597824097,285.0295104980469,284.95001220703125,295.6025390625,293.486083984375,295.6019287109375,297.2771301269531,285.03887939453125,1.0,0.3573537766933441,1.0,1.0,0.0,1.0,-2.018839120864868,2.018836259841919,2.8608512820937904e-06,1.2415732145309448,0.9560959935188292,0.9560959935188292,0.0,40.4436149597168,25.0,49006.4296875,0.0,608.5069580078125,1.0,280.90106201171875,284.0689697265625,296.4425354003906,299.54083251953125,293.1499938964844,293.1499938964844,280.95001220703125,34566.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449345231056213,1.0,0.0,0.0,3.686834573745728,3.686858654022217,9.069860311683442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7514.40087890625,0.0,1563.702392578125,1895.4371337890625,0.0,2887.851318359375,0.9147184491157532,1.0,0.0,3.0,1.0,0.0
17824560,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.954534113407135,0.2436027228832245,0.2191766649484634,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8717567324638367,0.1893881410360336,0.1797330379486084,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9733716249465942,0.2582098543643951,0.1805827170610427,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8673177361488342,0.1864848881959915,0.177018329501152,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7725001573562622,0.1304482370615005,0.5898359417915344,285.03546142578125,284.95001220703125,295.6132202148437,293.4855651855469,295.6126403808594,297.27618408203125,285.0329284667969,1.0,0.3545692861080169,1.0,1.0,0.0,1.0,-2.0196871757507324,2.019684314727783,2.863095460270415e-06,1.2420227527618408,0.9901587963104248,0.9901587963104248,0.0,37.27079391479492,28.0,49155.890625,0.0,598.2455444335938,1.0,280.94244384765625,284.0564880371094,296.45513916015625,299.5998229980469,293.1499938964844,293.1499938964844,280.6499938964844,32780.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421902656555176,1.0,0.0,0.0,3.775639295578003,3.7756640911102295,9.512053793514496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8047.50341796875,0.0,1652.57373046875,1895.4371337890625,0.0,2862.185791015625,0.9313783645629884,1.0,0.0,3.0,1.0,0.0
17824620,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9739291071891784,0.2439849376678466,0.2196396589279174,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8895427584648132,0.1897551417350769,0.1800990849733352,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9905232787132264,0.2588350176811218,0.1810817569494247,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8848410844802856,0.1867989301681518,0.177332654595375,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7872803211212158,0.1302441954612732,0.5888476371765137,284.880126953125,284.95001220703125,295.623291015625,293.4844665527344,295.62274169921875,297.2727966308594,284.86676025390625,1.0,0.3529161810874939,1.0,1.0,0.0,1.0,-2.020681381225586,2.0206785202026367,2.865778924387996e-06,1.2425938844680786,0.8929680585861206,0.8929680585861206,0.0,35.178993225097656,28.0,49985.6953125,0.0,591.8051147460938,1.0,280.6954345703125,283.87469482421875,296.5213317871094,299.8230285644531,293.1499938964844,293.1499938964844,280.6499938964844,36333.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495068550109863,1.0,0.0,0.0,3.772430658340454,3.772455930709839,9.49589264109818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.7900390625,0.0,1676.268798828125,1895.4371337890625,0.0,2930.652099609375,0.9307469129562378,1.0,0.0,3.0,1.0,0.0
17824680,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9835897088050842,0.2441184818744659,0.2197765856981277,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8997790813446045,0.1899699866771698,0.1803028583526611,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9982553124427797,0.2592486143112182,0.1808459013700485,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8949267864227295,0.1869628429412841,0.1774878352880478,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7953388690948486,0.1299220025539398,0.5873739719390869,284.8766174316406,284.95001220703125,295.6328125,293.4828491210937,295.6322937011719,297.26715087890625,284.882080078125,1.0,0.3517677783966064,1.0,1.0,0.0,1.0,-2.0195152759552,2.019512414932251,2.8624560854950687e-06,1.2417722940444946,0.8621232509613037,0.8621232509613037,0.0,34.07715606689453,31.0,49661.8984375,0.0,586.941650390625,1.0,280.6571044921875,283.900390625,296.5097351074219,299.758056640625,293.1499938964844,293.1499938964844,280.95001220703125,39810.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521146774291992,1.0,0.0,0.0,3.6543493270874015,3.654374122619629,8.910732844924496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7269.0849609375,0.0,1566.55859375,1895.4371337890625,0.0,2955.081298828125,0.9090330600738524,1.0,0.0,3.0,1.0,0.0
17824740,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9850717186927797,0.2446079701185226,0.2200290858745575,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9015144109725952,0.1903571337461471,0.1805669218301773,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9971585273742676,0.2603394389152527,0.1792774200439453,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8965742588043213,0.1872963011264801,0.1777026951313018,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7958797216415405,0.1297158896923065,0.5861048102378845,285.0223083496094,284.95001220703125,295.6418151855469,293.480712890625,295.6413269042969,297.2655029296875,285.031982421875,1.0,0.3508866727352142,1.0,1.0,0.0,1.0,-2.014259099960327,2.014256238937378,2.848033091140678e-06,1.2385270595550537,0.956865131855011,0.956865131855011,0.0,33.86041259765625,31.0,48917.34375,0.0,582.8365478515625,1.0,280.9012756347656,284.0589599609375,296.4436950683594,299.5417175292969,293.1499938964844,293.1499938964844,280.95001220703125,34579.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449604511260986,1.0,0.0,0.0,3.691836357116699,3.691860675811768,9.09448658603651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7506.61181640625,0.0,1569.4632568359375,1895.4371337890625,0.0,2888.09375,0.915774703025818,1.0,0.0,3.0,1.0,0.0
17824800,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9871824383735656,0.2452691495418548,0.2205856442451477,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9038732647895812,0.1908596754074096,0.1810067892074585,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9963525533676147,0.2617304921150207,0.1777669191360473,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8988354802131653,0.1877440214157104,0.1780909448862075,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7969875931739807,0.1296108365058899,0.5854638814926147,285.0279846191406,284.95001220703125,295.6502990722656,293.47808837890625,295.6498413085937,297.2663879394531,285.0247802734375,1.0,0.3504700362682342,1.0,1.0,0.0,1.0,-2.012261152267456,2.012258529663086,2.8425395157682942e-06,1.2372747659683228,0.988447368144989,0.988447368144989,0.0,33.66349029541016,34.0,49009.76953125,0.0,580.90234375,1.0,280.9425354003906,284.0456237792969,296.4505310058594,299.59185791015625,293.1499938964844,293.1499938964844,280.6499938964844,32863.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423078656196594,1.0,0.0,0.0,3.778440237045288,3.778465032577514,9.526171993456956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8033.75634765625,0.0,1656.5235595703125,1895.4371337890625,0.0,2863.284912109375,0.932035267353058,1.0,0.0,3.0,1.0,0.0
17824860,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9893808960914612,0.2455543577671051,0.221030905842781,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9065505862236024,0.1911791563034057,0.1814051866531372,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9959599375724792,0.2629543840885162,0.1763927936553955,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9013440608978271,0.1880118995904922,0.1784388870000839,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7983475923538208,0.1293935924768448,0.5847681760787964,284.8712158203125,284.95001220703125,295.6583557128906,293.4750366210937,295.65789794921875,297.265380859375,284.8580627441406,1.0,0.3504558503627777,1.0,1.0,0.0,1.0,-2.0132393836975098,2.0132365226745605,2.844872597052017e-06,1.2375792264938354,0.8873833417892456,0.8873833417892456,0.0,33.47589111328125,34.0,49791.875,0.0,580.33251953125,1.0,280.6954345703125,283.8646850585937,296.5120849609375,299.8058166503906,293.1499938964844,293.1499938964844,280.6499938964844,36640.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495016694068909,1.0,0.0,0.0,3.768956899642944,3.768982172012329,9.478412721364292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7776.52001953125,0.0,1674.5330810546875,1895.4371337890625,0.0,2930.603515625,0.9300629496574402,1.0,0.0,3.0,1.0,0.0
17824920,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9881710410118104,0.2456124275922775,0.2211348414421081,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9053106904029846,0.1913541704416275,0.1816150844097137,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9962800145149232,0.2637873291969299,0.1775071918964386,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9000805616378784,0.1881372183561325,0.1786014437675476,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7963802218437195,0.1290673017501831,0.5834842920303345,284.873291015625,284.95001220703125,295.6659545898437,293.4715576171875,295.6655578613281,297.2616271972656,284.87957763671875,1.0,0.3507106900215149,1.0,1.0,0.0,1.0,-2.013698101043701,2.013695240020752,2.8460403882490937e-06,1.2377852201461792,0.8580766916275024,0.8580766916275024,0.0,33.63929748535156,37.0,49464.3515625,0.0,581.238037109375,1.0,280.6571350097656,283.89715576171875,296.49688720703125,299.7339172363281,293.1499938964844,293.1499938964844,280.95001220703125,40118.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518561720848083,1.0,0.0,0.0,3.642704725265503,3.6427292823791504,8.854034945215972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7249.62353515625,0.0,1555.8240966796875,1895.4371337890625,0.0,2952.658935546875,0.9067646861076356,1.0,0.0,3.0,1.0,0.0
17824980,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.986388862133026,0.2460682988166809,0.2213536202907562,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.903360903263092,0.1917243599891662,0.181868240237236,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9967353940010072,0.2646066546440124,0.1791857779026031,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8981032967567444,0.1884544491767883,0.1788063198328018,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7937673330307007,0.1288685500621795,0.5823019742965698,285.02606201171875,284.95001220703125,295.67315673828125,293.4676818847656,295.6727600097656,297.2596130371094,285.03582763671875,1.0,0.3512499928474426,1.0,1.0,0.0,1.0,-2.0154545307159424,2.015451669692993,2.85077339867712e-06,1.2388001680374146,0.9579050540924072,0.9579050540924072,0.0,33.90715026855469,37.0,48854.21484375,0.0,583.4801025390625,1.0,280.9010314941406,284.0594482421875,296.42999267578125,299.5210266113281,293.1499938964844,293.1499938964844,280.95001220703125,34441.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446462750434875,1.0,0.0,0.0,3.6860783100128174,3.686102390289306,9.066139909919002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7497.66796875,0.0,1561.9000244140625,1895.4371337890625,0.0,2885.154541015625,0.914441704750061,1.0,0.0,3.0,1.0,0.0
17825040,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9850468039512634,0.2467046231031417,0.221898078918457,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9018383026123048,0.1922119557857513,0.1823075264692306,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9971447587013244,0.2653773725032806,0.1808061897754669,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8965164422988892,0.1888877302408218,0.1791945546865463,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7915132641792297,0.128760278224945,0.581737756729126,285.0343322753906,284.95001220703125,295.67999267578125,293.4634704589844,295.6796264648437,297.2587890625,285.0320739746094,1.0,0.3520810902118683,1.0,1.0,0.0,1.0,-2.019094467163086,2.019091844558716,2.8607205422304105e-06,1.241010665893555,0.992798388004303,0.992798388004303,0.0,34.20158767700195,40.0,49038.859375,0.0,587.24169921875,1.0,280.9424743652344,284.0483093261719,296.4372863769531,299.5760803222656,293.1499938964844,293.1499938964844,280.6499938964844,32679.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422389030456543,1.0,0.0,0.0,3.776375532150269,3.776400089263916,9.515763395029352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8032.04833984375,0.0,1652.6611328125,1895.4371337890625,0.0,2862.64013671875,0.9314776062965392,1.0,0.0,3.0,1.0,0.0
17825100,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9825734496116638,0.2469701617956161,0.2223449051380157,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8991860151290894,0.1925164014101028,0.1827141940593719,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9977843761444092,0.2656677961349487,0.183255136013031,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8938071131706238,0.1891412734985351,0.1795513033866882,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7882944345474243,0.1285292953252792,0.5811101794242859,284.8808288574219,284.95001220703125,295.6864929199219,293.4589233398437,295.6861572265625,297.2548828125,284.86773681640625,1.0,0.3531590402126312,1.0,1.0,0.0,1.0,-2.0236411094665527,2.0236382484436035,2.873209496101481e-06,1.243805170059204,0.896747350692749,0.896747350692749,0.0,34.63093185424805,40.0,49924.203125,0.0,592.1696166992188,1.0,280.6954040527344,283.8674011230469,296.4994201660156,299.7972106933594,293.1499938964844,293.1499938964844,280.6499938964844,36153.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498818278312683,1.0,0.0,0.0,3.776339530944824,3.776364803314209,9.515582064523188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7787.24072265625,0.0,1679.5108642578125,1895.4371337890625,0.0,2934.1640625,0.931563675403595,1.0,0.0,3.0,1.0,0.0
17825160,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.975611448287964,0.2469973266124725,0.2224534004926681,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8921141028404236,0.1926678270101547,0.1829341948032379,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9954572319984436,0.2654093503952026,0.1859567463397979,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8867175579071045,0.189243882894516,0.1797247529029846,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.781223714351654,0.1281735897064209,0.5798647999763489,284.87908935546875,284.95001220703125,295.6927185058594,293.4540710449219,295.6923828125,297.2476501464844,284.8843688964844,1.0,0.3543573021888733,1.0,1.0,0.0,1.0,-2.0263800621032715,2.0263772010803223,2.880790589188109e-06,1.2455260753631592,0.8676349520683289,0.8676349520683289,0.0,35.505550384521484,43.0,49685.88671875,0.0,597.3316650390625,1.0,280.6570739746094,283.89239501953125,296.48486328125,299.7338256835937,293.1499938964844,293.1499938964844,280.95001220703125,39482.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852886438369751,1.0,0.0,0.0,3.665853261947632,3.6658780574798575,8.966923132902593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7265.92822265625,0.0,1577.0450439453125,1895.4371337890625,0.0,2962.31298828125,0.9113818407058716,1.0,0.0,3.0,1.0,0.0
17825220,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9644240140914916,0.2474018782377243,0.2226746380329132,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8814748525619507,0.1929963678121566,0.1831985861063003,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.985853374004364,0.2655526995658874,0.1859184801578521,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8761184811592102,0.1895202696323394,0.1799416691064834,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7710842490196228,0.1279236674308776,0.5786994695663452,285.0261535644531,284.95001220703125,295.6986389160156,293.448974609375,295.69830322265625,297.2435302734375,285.0356750488281,1.0,0.3555174171924591,1.0,1.0,0.0,1.0,-2.025822639465332,2.025819778442383,2.879121893784032e-06,1.245067834854126,0.9644812941551208,0.9644812941551208,0.0,36.82608795166016,43.0,49005.41796875,0.0,601.4024047851562,1.0,280.901611328125,284.0513000488281,296.41656494140625,299.51953125,293.1499938964844,293.1499938964844,280.95001220703125,34356.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462219834327698,1.0,0.0,0.0,3.707667112350464,3.707691192626953,9.172647992272688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7508.7333984375,0.0,1585.783447265625,1895.4371337890625,0.0,2899.898681640625,0.919086754322052,1.0,0.0,3.0,1.0,0.0
17825280,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9557101726531982,0.247994378209114,0.2232084721326828,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8737156987190247,0.1934400051832199,0.183631494641304,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9781648516654968,0.2660453021526336,0.1862064450979232,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8683927059173584,0.1899103075265884,0.1803242266178131,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7635138630867004,0.1277645230293274,0.5780657529830933,285.0332336425781,284.95001220703125,295.7043151855469,293.4436340332031,295.7040100097656,297.2423095703125,285.0307006835937,1.0,0.3567920625209808,1.0,1.0,0.0,1.0,-2.0273211002349854,2.027318239212036,2.8831668714701664e-06,1.2459182739257812,0.9984288215637208,0.9984288215637208,0.0,37.95445251464844,46.0,49141.21875,0.0,606.4471435546875,1.0,280.942626953125,284.0398864746094,296.42047119140625,299.5688781738281,293.1499938964844,293.1499938964844,280.6499938964844,32731.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440111875534058,1.0,0.0,0.0,3.795019626617432,3.795044660568237,9.609955213818466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8040.9111328125,0.0,1675.1480712890625,1895.4371337890625,0.0,2879.2138671875,0.935705065727234,1.0,0.0,3.0,1.0,0.0
17825340,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9460452795028688,0.248219758272171,0.2236512750387191,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8656848669052124,0.1936964392662048,0.184029683470726,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9696075320243835,0.2663310468196869,0.1865351945161819,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8604187369346619,0.1901166439056396,0.1806731969118118,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7558079361915588,0.1274881660938263,0.5773855447769165,284.8761901855469,284.95001220703125,295.7098083496094,293.4380798339844,295.7095031738281,297.23907470703125,284.86260986328125,1.0,0.3581224679946899,1.0,1.0,0.0,1.0,-2.0285756587982178,2.028572797775269,2.8865758849860867e-06,1.2466471195220947,0.8991120457649231,0.8991120457649231,0.0,39.19844436645508,46.0,49966.81640625,0.0,611.7092895507812,1.0,280.69500732421875,283.8559875488281,296.47930908203125,299.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,36234.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516119718551636,1.0,0.0,0.0,3.79332447052002,3.793349981307984,9.601371857570484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7787.4716796875,0.0,1700.3724365234375,1895.4371337890625,0.0,2950.37109375,0.9354190826416016,1.0,0.0,3.0,1.0,0.0
17825400,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9334221482276917,0.2482056319713592,0.2237496525049209,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8558911085128784,0.1937945485115051,0.1842298805713653,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9582208395004272,0.2664492726325989,0.1866873800754547,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8507283926010132,0.1901667714118957,0.1808276325464248,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7466756105422974,0.1270942240953445,0.5760855674743652,284.8698425292969,284.95001220703125,295.7151184082031,293.432373046875,295.7148132324219,297.2338256835937,284.875244140625,1.0,0.3594008982181549,1.0,1.0,0.0,1.0,-2.027527570724488,2.027524709701538,2.8835825105488766e-06,1.245913028717041,0.8645488023757935,0.8645488023757935,0.0,40.74684524536133,49.0,49621.046875,0.0,616.2462768554688,1.0,280.6569519042969,283.87939453125,296.46160888671875,299.7109680175781,293.1499938964844,293.1499938964844,280.95001220703125,39873.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543491959571838,1.0,0.0,0.0,3.674710512161255,3.674735546112061,9.010306030177162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7253.33740234375,0.0,1590.00927734375,1895.4371337890625,0.0,2976.021728515625,0.9135087728500366,1.0,0.0,3.0,1.0,0.0
17825460,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9223102927207948,0.2485999315977096,0.2239520698785781,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.847506582736969,0.1940842866897583,0.1844564378261566,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9476897716522216,0.2669119238853454,0.1869176775217056,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8424283862113953,0.1904047131538391,0.1810073405504226,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7387747764587402,0.1268249899148941,0.574821949005127,285.0213317871094,284.95001220703125,295.72027587890625,293.4264831542969,295.719970703125,297.2316589355469,285.03106689453125,1.0,0.3606843650341034,1.0,1.0,0.0,1.0,-2.0268797874450684,2.026876926422119,2.8816577923862496e-06,1.2453941106796265,0.962007999420166,0.962007999420166,0.0,42.22591781616211,49.0,48923.671875,0.0,620.8515014648438,1.0,280.9017028808594,284.04315185546875,296.3907165527344,299.4897766113281,293.1499938964844,293.1499938964844,280.95001220703125,34595.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472390174865723,1.0,0.0,0.0,3.711035966873169,3.711060285568237,9.18932528293226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7495.8916015625,0.0,1591.455810546875,1895.4371337890625,0.0,2909.41748046875,0.920088827610016,1.0,0.0,3.0,1.0,0.0
17825520,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.914540946483612,0.249207392334938,0.2244936972856521,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8415412902832031,0.1944996416568756,0.1848628222942352,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.939846932888031,0.2675568759441376,0.1873693615198135,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8364992737770081,0.1907664835453033,0.181363508105278,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7329466342926025,0.12665656208992,0.5741469860076904,285.02947998046875,284.95001220703125,295.7253112792969,293.4205322265625,295.7250366210937,297.23175048828125,285.0271301269531,1.0,0.3620643019676208,1.0,1.0,0.0,1.0,-2.028493642807007,2.0284907817840576,2.886022457460058e-06,1.2463148832321167,0.9952346086502076,0.9952346086502076,0.0,43.465763092041016,52.0,49051.546875,0.0,626.3883056640625,1.0,280.9426574707031,284.03289794921875,296.39410400390625,299.53717041015625,293.1499938964844,293.1499938964844,280.6499938964844,32893.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446970582008362,1.0,0.0,0.0,3.796455383300781,3.796480417251587,9.617227760827518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8026.21337890625,0.0,1678.1204833984375,1895.4371337890625,0.0,2885.629638671875,0.9361424446105956,1.0,0.0,3.0,1.0,0.0
17825580,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.906726896762848,0.249457374215126,0.2249579280614853,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8354350924491882,0.1947317570447921,0.1852399408817291,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9315099120140076,0.267901062965393,0.1877730041742324,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8304160237312317,0.1909485608339309,0.1816914081573486,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7270002961158752,0.1263762563467025,0.5734543800354004,284.8739624023437,284.95001220703125,295.73028564453125,293.4144592285156,295.7300109863281,297.2294006347656,284.8606262207031,1.0,0.3634783327579498,1.0,1.0,0.0,1.0,-2.029810667037964,2.029807806015014,2.889604274969315e-06,1.247081279754639,0.8958995342254639,0.8958995342254639,0.0,44.80604934692383,52.0,49864.69140625,0.0,632.0473022460938,1.0,280.6950378417969,283.8508605957031,296.453125,299.7511291503906,293.1499938964844,293.1499938964844,280.6499938964844,36436.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85207599401474,1.0,0.0,0.0,3.7912793159484863,3.791304588317871,9.591020670995931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7771.65283203125,0.0,1699.493896484375,1895.4371337890625,0.0,2954.718994140625,0.9350565075874328,1.0,0.0,3.0,1.0,0.0
17825640,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8975924849510193,0.2494761496782302,0.2250845283269882,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8279942870140076,0.1948104798793792,0.1854222416877746,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9211334586143494,0.2680306732654571,0.187950775027275,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8229708075523376,0.190979391336441,0.1818280518054962,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7197905778884888,0.1259828954935073,0.5721617341041565,284.8700866699219,284.95001220703125,295.7351989746094,293.4083557128906,295.73492431640625,297.224853515625,284.8756408691406,1.0,0.3648235201835632,1.0,1.0,0.0,1.0,-2.0288002490997314,2.0287973880767822,2.886711854444002e-06,1.2463691234588623,0.8626818060874939,0.8626818060874939,0.0,46.43257141113281,55.0,49511.21484375,0.0,636.876220703125,1.0,280.656982421875,283.876708984375,296.4356384277344,299.6777648925781,293.1499938964844,293.1499938964844,280.95001220703125,40012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546475172042847,1.0,0.0,0.0,3.669513940811157,3.669538974761963,8.984840746961709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7239.05908203125,0.0,1585.1688232421875,1895.4371337890625,0.0,2978.818115234375,0.9125003218650818,1.0,0.0,3.0,1.0,0.0
17825700,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8897606730461121,0.2499092668294906,0.2253218442201614,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8214688897132874,0.1950851082801818,0.1856352686882019,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9122514128684998,0.2684819102287292,0.1881828010082245,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8163648247718811,0.1912020146846771,0.1819941699504852,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7131336331367493,0.1257147043943405,0.570915162563324,285.0216064453125,284.95001220703125,295.7400817871094,293.4021911621094,295.73980712890625,297.2232971191406,285.0312805175781,1.0,0.3661600947380066,1.0,1.0,0.0,1.0,-2.028192043304444,2.028189182281494,2.884894456656184e-06,1.245874047279358,0.9602988362312316,0.9602988362312316,0.0,47.9754524230957,55.0,48816.546875,0.0,641.729248046875,1.0,280.9015808105469,284.0401611328125,296.3650207519531,299.45709228515625,293.1499938964844,293.1499938964844,280.95001220703125,34622.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474277257919312,1.0,0.0,0.0,3.706348419189453,3.7063727378845215,9.166125209958408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.8955078125,0.0,1586.2999267578125,1895.4371337890625,0.0,2911.18408203125,0.9190759658813475,1.0,0.0,3.0,1.0,0.0
