time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8842417597770691,0.2505549490451813,0.2259003520011901,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8166736364364624,0.1954858899116516,0.1860299855470657,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9061115980148317,0.269100934267044,0.1886230856180191,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8114349842071533,0.1915489137172699,0.1823384165763855,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7078166007995605,0.1255457103252411,0.5702512264251709,285.0294189453125,284.95001220703125,295.7449951171875,293.3960876464844,295.7447204589844,297.223876953125,285.02703857421875,1.0,0.3675802052021026,1.0,1.0,0.0,1.0,-2.02982497215271,2.0298221111297607,2.889314828280476e-06,1.2468069791793823,0.9933148622512816,0.9933148622512816,0.0,49.272098541259766,58.0,48943.4765625,0.0,647.4976196289062,1.0,280.9425964355469,284.0296936035156,296.36871337890625,299.5047607421875,293.1499938964844,293.1499938964844,280.6499938964844,32902.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448159694671631,1.0,0.0,0.0,3.791951894760132,3.7919769287109375,9.594424454917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8009.47216796875,0.0,1672.82958984375,1895.4371337890625,0.0,2886.7421875,0.9351319670677184,1.0,0.0,3.0,1.0,0.0
17825820,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8784806728363037,0.2508402168750763,0.2263993769884109,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8115967512130737,0.1957028210163116,0.1863949745893478,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9000363945960999,0.269409716129303,0.1890067458152771,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8061490654945374,0.1917157024145126,0.1826539933681488,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.70220547914505,0.125265285372734,0.5695654153823853,284.8741760253906,284.95001220703125,295.7499694824219,293.3899841308594,295.74969482421875,297.22198486328125,284.8609313964844,1.0,0.3690235018730163,1.0,1.0,0.0,1.0,-2.031137466430664,2.031134605407715,2.8928866413480137e-06,1.2475709915161133,0.8941922187805176,0.8941922187805176,0.0,50.660865783691406,58.0,49753.37109375,0.0,653.3380126953125,1.0,280.69512939453125,283.8481140136719,296.4281005859375,299.71881103515625,293.1499938964844,293.1499938964844,280.6499938964844,36470.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521588444709778,1.0,0.0,0.0,3.7861642837524414,3.786189794540405,9.565159189151018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7755.76708984375,0.0,1693.6552734375,1895.4371337890625,0.0,2955.4951171875,0.9339132905006408,1.0,0.0,3.0,1.0,0.0
17825880,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8712650537490845,0.2508934438228607,0.2265582084655761,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8050737977027893,0.1957669556140899,0.186564490199089,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8925571441650391,0.2694997489452362,0.1891591846942901,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7994399666786194,0.1917319148778915,0.1827778369188308,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6954264640808105,0.1248731091618537,0.5682827234268188,284.8709716796875,284.95001220703125,295.7550048828125,293.3839416503906,295.7547302246094,297.2178039550781,284.87652587890625,1.0,0.3703901171684265,1.0,1.0,0.0,1.0,-2.030113697052002,2.0301108360290527,2.889956931539928e-06,1.2468515634536743,0.8616026639938354,0.8616026639938354,0.0,52.325103759765625,61.0,49399.3125,0.0,658.2793579101562,1.0,280.6570129394531,283.87451171875,296.4108581542969,299.6456604003906,293.1499938964844,293.1499938964844,280.95001220703125,40028.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547027707099915,1.0,0.0,0.0,3.6637701988220215,3.663795232772827,8.956735655374359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7225.09619140625,0.0,1578.802001953125,1895.4371337890625,0.0,2979.336181640625,0.9112539291381836,1.0,0.0,3.0,1.0,0.0
17825940,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8650572896003723,0.2513629198074341,0.2268284559249878,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7991723418235779,0.1960286051034927,0.1867657899856567,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8860113620758057,0.2699116766452789,0.1893646270036697,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7935041785240173,0.1919413208961486,0.1829320937395095,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6893267631530762,0.1246051713824272,0.5670459866523743,285.0220642089844,284.95001220703125,295.7601318359375,293.3780212402344,295.7598571777344,297.21661376953125,285.0316467285156,1.0,0.3717415630817413,1.0,1.0,0.0,1.0,-2.029494285583496,2.029491424560547,2.888109520426952e-06,1.2463513612747192,0.9591761231422424,0.9591761231422424,0.0,53.89882278442383,61.0,48708.5546875,0.0,663.226806640625,1.0,280.9014587402344,284.037353515625,296.3404846191406,299.4255676269531,293.1499938964844,293.1499938964844,280.95001220703125,34603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474501371383667,1.0,0.0,0.0,3.7013444900512695,3.701368570327759,9.141390933109506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7466.0732421875,0.0,1580.4466552734375,1895.4371337890625,0.0,2911.394287109375,0.917945921421051,1.0,0.0,3.0,1.0,0.0
17826000,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8607454299926758,0.2520445883274078,0.2274405807256698,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7948726415634155,0.1964166611433029,0.1871495544910431,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8813073635101318,0.2704913020133972,0.1897784173488617,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7891714572906494,0.192275121808052,0.1832650750875473,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6846901178359985,0.1244351416826248,0.5663847923278809,285.02960205078125,284.95001220703125,295.76544189453125,293.3722229003906,295.76513671875,297.2175598144531,285.0272216796875,1.0,0.3731699287891388,1.0,1.0,0.0,1.0,-2.0311086177825928,2.031105756759644,2.892484189942479e-06,1.2472753524780271,0.9921099543571472,0.9921099543571472,0.0,55.22380065917969,64.0,48837.4765625,0.0,669.0991821289062,1.0,280.94256591796875,284.02667236328125,296.3445129394531,299.4735107421875,293.1499938964844,293.1499938964844,280.6499938964844,32879.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448024392127991,1.0,0.0,0.0,3.787444591522217,3.7874693870544434,9.571627970217378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7993.3173828125,0.0,1667.2991943359375,1895.4371337890625,0.0,2886.61572265625,0.934099018573761,1.0,0.0,3.0,1.0,0.0
17826060,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8562297821044922,0.2523631453514099,0.2279717028141021,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7903938293457031,0.1966201812028885,0.187503233551979,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8763874769210815,0.2707590758800506,0.1901349127292633,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7846704721450806,0.1924282908439636,0.1835690438747406,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6799423098564148,0.124154545366764,0.5657001733779907,284.8744506835937,284.95001220703125,295.7709045410156,293.3665771484375,295.7705993652344,297.2159729003906,284.8612365722656,1.0,0.374616265296936,1.0,1.0,0.0,1.0,-2.032395839691162,2.032392978668213,2.8959921110072173e-06,1.2480270862579346,0.8931020498275757,0.8931020498275757,0.0,56.63609313964844,64.0,49647.87109375,0.0,675.0181274414062,1.0,280.6952209472656,283.84527587890625,296.40447998046875,299.68804931640625,293.1499938964844,293.1499938964844,280.6499938964844,36469.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521291613578796,1.0,0.0,0.0,3.78164291381836,3.781668186187744,9.542327461531386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7740.83935546875,0.0,1688.2598876953125,1895.4371337890625,0.0,2955.216796875,0.9328860640525818,1.0,0.0,3.0,1.0,0.0
17826120,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8504984378814697,0.2524489462375641,0.2281602323055267,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7848123908042908,0.1966711431741714,0.187660664319992,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8702399730682373,0.2708075046539306,0.1902588307857513,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7790892720222473,0.1924312114715576,0.1836806684732437,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6742405295372009,0.1237635016441345,0.5644233822822571,284.87158203125,284.95001220703125,295.77655029296875,293.3611145019531,295.7762451171875,297.21209716796875,284.8771667480469,1.0,0.3759826719760895,1.0,1.0,0.0,1.0,-2.031346082687378,2.0313432216644287,2.892993506975472e-06,1.24729585647583,0.8608934283256531,0.8608934283256531,0.0,58.317081451416016,67.0,49296.546875,0.0,679.9886474609375,1.0,280.65704345703125,283.8719177246094,296.3878173828125,299.6156616210937,293.1499938964844,293.1499938964844,280.95001220703125,40021.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546583652496338,1.0,0.0,0.0,3.659172534942627,3.6591973304748535,8.934269999372191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7212.1669921875,0.0,1573.561279296875,1895.4371337890625,0.0,2978.920166015625,0.9102362990379332,1.0,0.0,3.0,1.0,0.0
17826180,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8455710411071777,0.2529536485671997,0.2284613400697708,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7798883318901062,0.1969213187694549,0.1878508627414703,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8648726940155029,0.2711802124977112,0.1904364824295044,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7741690278053284,0.1926287412643432,0.1838235855102539,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6691341400146484,0.1234960258007049,0.5631933212280273,285.0223999023437,284.95001220703125,295.782470703125,293.3558654785156,295.7821350097656,297.2112121582031,285.0319519042969,1.0,0.3773311972618103,1.0,1.0,0.0,1.0,-2.030707597732544,2.0307047367095947,2.8910983473906526e-06,1.2467888593673706,0.9584483504295348,0.9584483504295348,0.0,59.90402221679688,67.0,48611.18359375,0.0,684.962890625,1.0,280.9013366699219,284.0343322753906,296.31805419921875,299.3965148925781,293.1499938964844,293.1499938964844,280.95001220703125,34578.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473763465881348,1.0,0.0,0.0,3.697409152984619,3.697433471679688,9.12196298941126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7452.64013671875,0.0,1575.7823486328125,1895.4371337890625,0.0,2910.703369140625,0.9170486927032472,1.0,0.0,3.0,1.0,0.0
17826240,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8421924114227295,0.2536709308624267,0.2291059046983719,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7763331532478333,0.1972986757755279,0.1882247626781463,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8610432147979736,0.2717224955558777,0.1908241063356399,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7706068158149719,0.1929512917995453,0.1841462403535843,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6652737259864807,0.1233257502317428,0.5625343322753906,285.02984619140625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882995605469,297.2124938964844,285.0274658203125,1.0,0.3787535727024078,1.0,1.0,0.0,1.0,-2.032304286956787,2.032301425933838,2.8954336812603287e-06,1.2477082014083862,0.9914066195487976,0.9914066195487976,0.0,61.24187469482422,55.0,48744.5390625,0.0,690.8861083984375,1.0,280.9425354003906,284.0235595703125,296.3228454589844,299.4453430175781,293.1499938964844,293.1499938964844,280.6499938964844,32853.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446943163871765,1.0,0.0,0.0,3.784035205841065,3.784060001373291,9.554404414302553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.09521484375,0.0,1663.0611572265625,1895.4371337890625,0.0,2885.60400390625,0.9333124160766602,1.0,0.0,3.0,1.0,0.0
17826300,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8441333174705505,0.254025936126709,0.2296000570058822,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7780616879463196,0.1974931955337524,0.1884963661432266,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8629129528999329,0.2719547748565674,0.1911015510559082,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7722457051277161,0.1930950582027435,0.1843676716089248,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6660329103469849,0.123048298060894,0.5615098476409912,284.8742370605469,284.95001220703125,295.79510498046875,293.3461303710937,295.7947692871094,297.2112121582031,284.86090087890625,1.0,0.3780882954597473,1.0,1.0,0.0,1.0,-2.032670497894287,2.032667636871338,2.896396608775831e-06,1.2478913068771362,0.8921504020690918,0.8921504020690918,0.0,60.80707550048828,55.0,49544.46484375,0.0,689.6771240234375,1.0,280.6952819824219,283.8416748046875,296.3837890625,299.6606750488281,293.1499938964844,293.1499938964844,280.6499938964844,36465.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852000892162323,1.0,0.0,0.0,3.7783358097076416,3.7783610820770255,9.525645054964116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7726.9619140625,0.0,1684.2987060546875,1895.4371337890625,0.0,2954.015380859375,0.932124137878418,1.0,0.0,3.0,1.0,0.0
17826360,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8484710454940796,0.2541583478450775,0.2297122180461883,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7822470664978027,0.197543516755104,0.1885299086570739,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8674147725105286,0.2719757556915283,0.1911153793334961,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7763048410415649,0.1930970102548599,0.1843551099300384,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6689072847366333,0.1226708069443702,0.5597057342529297,284.8705749511719,284.95001220703125,295.8019104003906,293.3417053222656,295.8015441894531,297.20770263671875,284.8760681152344,1.0,0.3764188885688782,1.0,1.0,0.0,1.0,-2.0301930904388428,2.0301899909973145,2.889428742491873e-06,1.2462573051452637,0.8591696619987488,0.8591696619987488,0.0,59.4527702331543,43.0,49167.40234375,0.0,682.9849243164062,1.0,280.6570739746094,283.8680419921875,296.367919921875,299.5880432128906,293.1499938964844,293.1499938964844,280.95001220703125,40090.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544673323631287,1.0,0.0,0.0,3.6540207862854,3.654045581817627,8.909129860512621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7197.64599609375,0.0,1568.2823486328125,1895.4371337890625,0.0,2977.12890625,0.9091266989707948,1.0,0.0,3.0,1.0,0.0
17826420,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8564027547836304,0.2547263205051422,0.2299181222915649,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7897992730140686,0.1978054791688919,0.1885732859373092,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8756535649299622,0.2723348140716553,0.191166341304779,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7836955189704895,0.1933057010173797,0.1843507587909698,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6746931076049805,0.1224280148744583,0.5578404068946838,285.0203552246094,284.95001220703125,295.8091125488281,293.3376159667969,295.8086853027344,297.2073059082031,285.0297546386719,1.0,0.3739538490772247,1.0,1.0,0.0,1.0,-2.027846574783325,2.027843475341797,2.8827882943005534e-06,1.2446670532226562,0.9555580019950868,0.9555580019950868,0.0,57.16437911987305,43.0,48457.3125,0.0,673.1897583007812,1.0,280.9012145996094,284.0298156738281,296.2986755371094,299.3681640625,293.1499938964844,293.1499938964844,280.95001220703125,34636.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847038745880127,1.0,0.0,0.0,3.6910226345062256,3.691046714782715,9.090477419704256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7435.00439453125,0.0,1568.9720458984375,1895.4371337890625,0.0,2907.542724609375,0.9156671762466432,1.0,0.0,3.0,1.0,0.0
17826480,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8692576289176941,0.2555192410945892,0.2304554730653762,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8017488718032837,0.1982060670852661,0.1887850761413574,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8888726830482483,0.272876113653183,0.1914170086383819,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7954754829406738,0.1936507374048233,0.1845106333494186,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6843847632408142,0.1222939193248748,0.5564690232276917,285.0262756347656,284.95001220703125,295.8166809082031,293.3338928222656,295.8162536621094,297.2091979980469,285.0237121582031,1.0,0.3709304332733154,1.0,1.0,0.0,1.0,-2.027543067932129,2.02754020690918,2.8818355986004462e-06,1.2443795204162598,0.9865569472312928,0.9865569472312928,0.0,53.94660568237305,31.0,48559.6640625,0.0,661.8363647460938,1.0,280.9425048828125,284.0180358886719,296.3041687011719,299.4158630371094,293.1499938964844,293.1499938964844,280.6499938964844,32927.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441544771194458,1.0,0.0,0.0,3.776489973068237,3.776514768600464,9.51634092416498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7956.39794921875,0.0,1654.711669921875,1895.4371337890625,0.0,2880.553955078125,0.9316437840461732,1.0,0.0,3.0,1.0,0.0
17826540,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8857893943786621,0.2559574246406555,0.2308999001979828,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8163706064224243,0.1984329670667648,0.1889556944370269,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9057559967041016,0.2731163799762726,0.1916029453277588,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8102988600730896,0.1938262432813644,0.1846304237842559,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6969395279884338,0.1220645457506179,0.5550294518470764,284.87078857421875,284.95001220703125,295.8246765136719,293.33056640625,295.82421875,297.2085876464844,284.8576354980469,1.0,0.3674077689647674,1.0,1.0,0.0,1.0,-2.0267858505249023,2.026782989501953,2.87966236101056e-06,1.2438385486602783,0.886126697063446,0.886126697063446,0.0,50.26484680175781,31.0,49326.28125,0.0,648.5245361328125,1.0,280.69549560546875,283.83746337890625,296.3661499023437,299.6297607421875,293.1499938964844,293.1499938964844,280.6499938964844,36688.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512333035469055,1.0,0.0,0.0,3.7664849758148193,3.766510248184204,9.465983907830378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7702.19970703125,0.0,1671.9859619140625,1895.4371337890625,0.0,2946.823486328125,0.929527997970581,1.0,0.0,3.0,1.0,0.0
17826600,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9051650762557985,0.256195604801178,0.2310004085302353,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8324072957038879,0.1985232532024383,0.1889245212078094,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9273785352706908,0.2731530666351318,0.1915519088506698,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8263724446296692,0.1938667893409729,0.1845523416996002,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7114800810813904,0.1217423677444458,0.5529906749725342,284.8704528808594,284.95001220703125,295.8331298828125,293.3276672363281,295.8326416015625,297.2057800292969,284.8762512207031,1.0,0.3633828163146972,1.0,1.0,0.0,1.0,-2.02365779876709,2.0236549377441406,2.8709137041005306e-06,1.24179208278656,0.8547529578208923,0.8547529578208923,0.0,46.40754699707031,25.0,48931.609375,0.0,632.7642211914062,1.0,280.6571655273437,283.8677978515625,296.3514404296875,299.5563659667969,293.1499938964844,293.1499938964844,280.95001220703125,40292.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534387946128845,1.0,0.0,0.0,3.6366336345672607,3.6366584300994873,8.824546853247739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7175.6494140625,0.0,1550.34619140625,1895.4371337890625,0.0,2967.489013671875,0.905483067035675,1.0,0.0,3.0,1.0,0.0
17826660,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9286270141601562,0.2569109201431274,0.2312714606523513,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.850089967250824,0.1988297253847122,0.1889570504426956,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9511956572532654,0.2735308408737182,0.1915776282548904,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8436765670776367,0.1941164135932922,0.1845348626375198,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7259435653686523,0.1215549185872078,0.55113285779953,285.0203857421875,284.95001220703125,295.8420715332031,293.3252258300781,295.841552734375,297.206298828125,285.02978515625,1.0,0.3598440289497375,1.0,1.0,0.0,1.0,-2.0213522911071777,2.0213494300842285,2.8644105896091787e-06,1.240228295326233,0.9512805342674256,0.9512805342674256,0.0,42.8160514831543,25.0,48241.37890625,0.0,618.6038208007812,1.0,280.9008178710937,284.0289611816406,296.28399658203125,299.3387756347656,293.1499938964844,293.1499938964844,280.95001220703125,34642.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457883596420288,1.0,0.0,0.0,3.6751456260681152,3.675169706344605,9.012440500555384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7412.607421875,0.0,1551.0968017578125,1895.4371337890625,0.0,2895.84033203125,0.912156879901886,1.0,0.0,3.0,1.0,0.0
17826720,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9578328728675842,0.2578688859939575,0.2319321036338806,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.873043417930603,0.1992708593606948,0.1891905963420868,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9774588346481324,0.2740840017795563,0.1918252855539322,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8660564422607422,0.1944964379072189,0.184712141752243,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7435328960418701,0.1214697435498237,0.5499070882797241,285.0263671875,284.95001220703125,295.8515319824219,293.3232421875,295.8510131835937,297.2090759277344,285.0238647460937,1.0,0.3564786314964294,1.0,1.0,0.0,1.0,-2.0215086936950684,2.021505832672119,2.8647443741647294e-06,1.2402416467666626,0.9823079109191896,0.9823079109191896,0.0,39.13776397705078,28.0,48362.19921875,0.0,606.0625,1.0,280.9423828125,284.0170593261719,296.2918395996094,299.389404296875,293.1499938964844,293.1499938964844,280.6499938964844,32886.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427629470825195,1.0,0.0,0.0,3.7621216773986816,3.762146234512329,9.44406508551765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7932.849609375,0.0,1637.510498046875,1895.4371337890625,0.0,2867.540283203125,0.9283785820007324,1.0,0.0,3.0,1.0,0.0
17826780,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9779621958732604,0.2584727108478546,0.2325716763734817,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8916062116622925,0.199532613158226,0.1894459277391433,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9943669438362122,0.2743285894393921,0.1920531392097473,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8842379450798035,0.1947000473737716,0.1849108189344406,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7576341032981873,0.1212834492325782,0.5489066243171692,284.8727722167969,284.95001220703125,295.861572265625,293.3218078613281,295.8609924316406,297.2092590332031,284.8598937988281,1.0,0.3544955551624298,1.0,1.0,0.0,1.0,-2.0220043659210205,2.022001504898072,2.8660565476457123e-06,1.240504026412964,0.8834498524665833,0.8834498524665833,0.0,36.7145881652832,28.0,49154.32421875,0.0,598.0982055664062,1.0,280.69580078125,283.8382568359375,296.3565979003906,299.6069030761719,293.1499938964844,293.1499938964844,280.6499938964844,36667.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849803626537323,1.0,0.0,0.0,3.7524797916412354,3.752504825592041,9.395718620908156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7683.9208984375,0.0,1655.3372802734375,1895.4371337890625,0.0,2933.43115234375,0.9263627529144288,1.0,0.0,3.0,1.0,0.0
17826840,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9856281876564026,0.2588482499122619,0.2329189032316208,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8995509147644043,0.1996425539255142,0.1895551681518554,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990078806877136,0.2745022773742676,0.1909050196409225,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8920099139213562,0.1947531551122665,0.1849665492773056,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7633468508720398,0.1209891885519027,0.5475708246231079,284.8721923828125,284.95001220703125,295.8721923828125,293.3208923339844,295.87158203125,297.20733642578125,284.8775634765625,1.0,0.3529475331306457,1.0,1.0,0.0,1.0,-2.0172343254089355,2.0172314643859863,2.852949364751112e-06,1.2375515699386597,0.8528541326522827,0.8528541326522827,0.0,35.70757293701172,31.0,48758.4375,0.0,591.5387573242188,1.0,280.6572570800781,283.8673400878906,296.3446655273437,299.5380249023437,293.1499938964844,293.1499938964844,280.95001220703125,40192.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520522713661194,1.0,0.0,0.0,3.625000953674317,3.625025510787964,8.76818148753955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7161.4462890625,0.0,1536.6876220703125,1895.4371337890625,0.0,2954.49658203125,0.902807891368866,1.0,0.0,3.0,1.0,0.0
17826900,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9903645515441896,0.2596389055252075,0.2333981394767761,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.904641568660736,0.1999487280845642,0.1897153556346893,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.99853515625,0.275342047214508,0.1875591874122619,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8969465494155884,0.1949962228536605,0.1850704103708267,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7667324542999268,0.1208129674196243,0.546362578868866,285.0199279785156,284.95001220703125,295.8834228515625,293.3205261230469,295.8827819824219,297.2093200683594,285.0290222167969,1.0,0.3518548607826233,1.0,1.0,0.0,1.0,-2.0133395195007324,2.013336658477783,2.842039975803345e-06,1.234939694404602,0.9481018781661988,0.9481018781661988,0.0,35.09183120727539,31.0,48049.5078125,0.0,585.9468383789062,1.0,280.9005126953125,284.0268859863281,296.2790832519531,299.3221435546875,293.1499938964844,293.1499938964844,280.95001220703125,34618.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443756103515625,1.0,0.0,0.0,3.662991762161255,3.663015604019165,8.952929988481628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7394.86865234375,0.0,1537.2974853515625,1895.4371337890625,0.0,2882.62255859375,0.9094185829162598,1.0,0.0,3.0,1.0,0.0
17826960,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9941185712814332,0.2606230676174164,0.2342272996902465,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9088541269302368,0.2003734558820724,0.1900710761547088,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9980985522270204,0.2766589820384979,0.1851581633090973,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9008506536483764,0.1953545361757278,0.1853643953800201,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7692986726760864,0.1207281574606895,0.5457777976989746,285.02313232421875,284.95001220703125,295.8952941894531,293.32080078125,295.8946228027344,297.21417236328125,285.0204162597656,1.0,0.3511963486671448,1.0,1.0,0.0,1.0,-2.011077404022217,2.011074542999268,2.835734676409629e-06,1.233440399169922,0.976680874824524,0.976680874824524,0.0,34.67256164550781,34.0,48135.234375,0.0,582.8070678710938,1.0,280.9422912597656,284.0129089355469,296.2883605957031,299.3724670410156,293.1499938964844,293.1499938964844,280.6499938964844,32914.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412131071090698,1.0,0.0,0.0,3.749526977539064,3.749551296234131,9.38093762670178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7909.04296875,0.0,1623.02783203125,1895.4371337890625,0.0,2853.051513671875,0.9255303144454956,1.0,0.0,3.0,1.0,0.0
17827020,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9963330030441284,0.2612302303314209,0.2349622696638107,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9113779664039612,0.200611338019371,0.1903948187828064,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9978426098823548,0.2778067588806152,0.1838914304971695,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9030857682228088,0.1955296993255615,0.185626819729805,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7705204486846924,0.120541900396347,0.5451927781105042,284.8695068359375,284.95001220703125,295.9078674316406,293.3216857910156,295.9071655273437,297.2167053222656,284.8567810058594,1.0,0.3509318232536316,1.0,1.0,0.0,1.0,-2.0102810859680176,2.0102782249450684,2.8334916351013817e-06,1.2328907251358032,0.8766430616378784,0.8766430616378784,0.0,34.46202087402344,34.0,48891.953125,0.0,581.4879760742188,1.0,280.69610595703125,283.8353881835937,296.354736328125,299.5888977050781,293.1499938964844,293.1499938964844,280.6499938964844,36878.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480411767959595,1.0,0.0,0.0,3.735628843307495,3.735653877258301,9.311523285759904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7658.45751953125,0.0,1637.26318359375,1895.4371337890625,0.0,2916.92724609375,0.9226281642913818,1.0,0.0,3.0,1.0,0.0
17827080,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9963259100914,0.2616269290447235,0.2353544384241104,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9110341668128968,0.2007108926773071,0.1905251443386078,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.997919499874115,0.2785972952842712,0.1842627972364425,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9026801586151124,0.1955679208040237,0.1856994032859802,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.769548237323761,0.1202621087431907,0.5440707802772522,284.8764343261719,284.95001220703125,295.9211730957031,293.3232116699219,295.92041015625,297.2164611816406,284.88299560546875,1.0,0.350986897945404,1.0,1.0,0.0,1.0,-2.0100462436676025,2.0100436210632324,2.8328026928647887e-06,1.2327041625976562,0.8508371114730835,0.8508371114730835,0.0,34.51464080810547,37.0,48569.48046875,0.0,581.4920654296875,1.0,280.6573791503906,283.8724975585937,296.3448181152344,299.5218505859375,293.1499938964844,293.1499938964844,280.95001220703125,40260.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500430583953857,1.0,0.0,0.0,3.604414224624634,3.604438543319702,8.668873761052964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7146.4990234375,0.0,1514.519287109375,1895.4371337890625,0.0,2935.674072265625,0.8984902501106262,1.0,0.0,3.0,1.0,0.0
17827140,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9958286881446838,0.2624636888504028,0.2358918786048889,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9099088311195374,0.2010214030742645,0.1907109171152115,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.998107373714447,0.2794111371040344,0.1852036565542221,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9015536308288574,0.1958103626966476,0.1858243942260742,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7679659724235535,0.1201057955622673,0.5430753231048584,285.0276184082031,284.95001220703125,295.9351806640625,293.325439453125,295.93438720703125,297.21832275390625,285.0372619628906,1.0,0.3513506948947906,1.0,1.0,0.0,1.0,-2.0112335681915283,2.011230707168579,2.836020257745986e-06,1.233413577079773,0.9504890441894532,0.9504890441894532,0.0,34.67900085449219,37.0,48000.546875,0.0,582.9480590820312,1.0,280.9001770019531,284.0319519042969,296.2836608886719,299.3172607421875,293.1499938964844,293.1499938964844,280.95001220703125,34327.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424118757247925,1.0,0.0,0.0,3.6525068283081055,3.652530670166016,8.901749311007734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7390.75048828125,0.0,1523.4383544921875,1895.4371337890625,0.0,2864.257568359375,0.9068852066993712,1.0,0.0,3.0,1.0,0.0
17827200,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9956949949264526,0.2634979784488678,0.2367836982011795,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9091351628303528,0.2014558613300323,0.1910940557718277,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9982853531837464,0.2801892757415771,0.1861436069011688,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9007441997528076,0.1961732506752014,0.1861410140991211,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7666667699813843,0.1200362890958786,0.5426695346832275,285.035400390625,284.95001220703125,295.95001220703125,293.3283996582031,295.9491577148437,297.2214660644531,285.0331420898437,1.0,0.3520289063453674,1.0,1.0,0.0,1.0,-2.0144202709198,2.0144174098968506,2.844762320819428e-06,1.2354011535644531,0.985426425933838,0.985426425933838,0.0,34.8773078918457,40.0,48216.23828125,0.0,586.0294799804688,1.0,280.94219970703125,284.0201721191406,296.2982177734375,299.3800964355469,293.1499938964844,293.1499938964844,280.6499938964844,32517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396005630493164,1.0,0.0,0.0,3.746737241744995,3.746761560440064,9.36698313580564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7918.2998046875,0.0,1616.735107421875,1895.4371337890625,0.0,2837.983642578125,0.9246834516525269,1.0,0.0,3.0,1.0,0.0
17827260,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9946922063827516,0.264240950345993,0.2376085221767425,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9073083996772766,0.2017961144447326,0.1914767622947693,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9985711574554444,0.2805820405483246,0.1877739578485489,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.898944616317749,0.1964458376169204,0.1864576190710067,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7646079063415527,0.1199502721428871,0.5423702597618103,284.8837585449219,284.95001220703125,295.9652709960937,293.3317565917969,295.96441650390625,297.2220153808594,284.870849609375,1.0,0.3529782295227051,1.0,1.0,0.0,1.0,-2.018702268600464,2.018699407577514,2.8565632419486064e-06,1.2380989789962769,0.8912603855133057,0.8912603855133057,0.0,35.20662307739258,40.0,49129.16015625,0.0,590.4000244140625,1.0,280.6960144042969,283.8409423828125,296.3697814941406,299.61102294921875,293.1499938964844,293.1499938964844,280.6499938964844,36063.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470620512962341,1.0,0.0,0.0,3.74826717376709,3.748292207717896,9.374634828418492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.38916015625,0.0,1645.755615234375,1895.4371337890625,0.0,2907.761474609375,0.9251614809036256,1.0,0.0,3.0,1.0,0.0
17827320,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9924628734588624,0.264895498752594,0.2381931543350219,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9042006731033324,0.2021428644657135,0.191788300871849,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.998949944972992,0.2806377410888672,0.1901996433734893,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8958830833435059,0.1967268586158752,0.1867070347070694,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7616350054740906,0.1199181899428367,0.5421034693717957,284.88427734375,284.95001220703125,295.98065185546875,293.335205078125,295.97979736328125,297.2208251953125,284.8902587890625,1.0,0.3541572988033294,1.0,1.0,0.0,1.0,-2.023657321929932,2.0236544609069824,2.8702579584205523e-06,1.2412258386611938,0.8649712800979614,0.8649712800979614,0.0,35.684417724609375,43.0,48970.33984375,0.0,595.8128662109375,1.0,280.6572570800781,283.86785888671875,296.3646240234375,299.5602111816406,293.1499938964844,293.1499938964844,280.95001220703125,39319.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499907851219177,1.0,0.0,0.0,3.639993667602539,3.6400182247161865,8.840860346026602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7181.8974609375,0.0,1546.8353271484375,1895.4371337890625,0.0,2935.1845703125,0.9055765271186828,1.0,0.0,3.0,1.0,0.0
17827380,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9906069040298462,0.2660838663578033,0.2390093654394149,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9016819596290588,0.2028136849403381,0.1922684609889984,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.280873566865921,0.1924590170383453,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8933156728744507,0.1973252445459365,0.1871223449707031,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7591792941093445,0.1201268658041954,0.5425206422805786,285.0379333496094,284.95001220703125,295.9961242675781,293.3387451171875,295.9952697753906,297.2230834960937,285.0483093261719,1.0,0.3555787801742553,1.0,1.0,0.0,1.0,-2.0302367210388184,2.030233860015869,2.8884928724437486e-06,1.245374083518982,0.9690195322036744,0.9690195322036744,0.0,36.17252349853516,43.0,48490.59375,0.0,602.533447265625,1.0,280.901123046875,284.0299987792969,296.3059387207031,299.3647766113281,293.1499938964844,293.1499938964844,280.95001220703125,33910.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433254361152649,1.0,0.0,0.0,3.69237232208252,3.692396402359009,9.097127531276784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7438.29638671875,0.0,1565.0067138671875,1895.4371337890625,0.0,2872.7998046875,0.9153959155082704,1.0,0.0,3.0,1.0,0.0
17827440,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.989915370941162,0.2675622105598449,0.2402630001306533,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9004974961280823,0.2037110030651092,0.1930455565452575,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.2813064157962799,0.1941266357898712,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8920618891716003,0.1981464177370071,0.1878287196159362,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.757908284664154,0.1205280274152755,0.5440127849578857,285.0526733398437,284.95001220703125,296.01171875,293.3423767089844,296.0108642578125,297.22821044921875,285.0513916015625,1.0,0.3572687804698944,1.0,1.0,0.0,1.0,-2.039080619812012,2.0390777587890625,2.9131194878573297e-06,1.2509647607803345,1.0,1.0,0.0,36.60517120361328,46.0,48810.6171875,0.0,610.8556518554688,1.0,280.9425048828125,284.0235595703125,296.32147216796875,299.4358825683594,293.1499938964844,293.1499938964844,280.6499938964844,32380.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414620757102966,1.0,0.0,0.0,3.7878568172454834,3.78788161277771,9.573712986821192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7983.91455078125,0.0,1663.9117431640625,1895.4371337890625,0.0,2855.378662109375,0.9337007403373718,1.0,0.0,3.0,1.0,0.0
17827500,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9887165427207948,0.2687231302261352,0.2414895445108413,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8988568782806396,0.2045022398233413,0.1938762217760086,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.2814897894859314,0.1960695683956146,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8903617858886719,0.1988655477762222,0.1885890811681747,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7563880085945129,0.1209085509181022,0.5458938479423523,284.9054260253906,284.95001220703125,296.02740478515625,293.3460998535156,296.02655029296875,297.2312927246094,284.89190673828125,1.0,0.3591900169849396,1.0,1.0,0.0,1.0,-2.049044370651245,2.049041271209717,2.9410266506602056e-06,1.2572861909866333,0.9250378012657166,0.9250378012657166,0.0,37.12778854370117,46.0,49918.1015625,0.0,620.4347534179688,1.0,280.6950378417969,283.8431091308594,296.3930969238281,299.677001953125,293.1499938964844,293.1499938964844,280.6499938964844,35015.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498026728630066,1.0,0.0,0.0,3.80708909034729,3.807114362716675,9.67117784966831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7767.19384765625,0.0,1707.3743896484375,1895.4371337890625,0.0,2933.42236328125,0.938197910785675,1.0,0.0,3.0,1.0,0.0
17827560,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9833930730819702,0.2696550190448761,0.2424049377441406,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8928496241569519,0.2051814049482345,0.194577470421791,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9951606392860411,0.2814184129238128,0.1970820426940918,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8843564987182617,0.199474886059761,0.1892242580652237,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7514923214912415,0.1212368085980415,0.5475744605064392,284.8902893066406,284.95001220703125,296.043212890625,293.34991455078125,296.0423583984375,297.23199462890625,284.8944091796875,1.0,0.36117884516716,1.0,1.0,0.0,1.0,-2.056501865386963,2.0564990043640137,2.9620819077536e-06,1.2620790004730225,0.8931955695152283,0.8931955695152283,0.0,38.14728927612305,49.0,49897.18359375,0.0,629.8497314453125,1.0,280.6568603515625,283.8496398925781,296.3896179199219,299.6399841308594,293.1499938964844,293.1499938964844,280.95001220703125,38105.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538234233856201,1.0,0.0,0.0,3.73142409324646,3.7314491271972656,9.290573075304563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7259.35205078125,0.0,1641.76611328125,1895.4371337890625,0.0,2971.09375,0.9248344898223876,1.0,0.0,3.0,1.0,0.0
