time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9772740602493286,0.2710371315479278,0.243448868393898,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8863307237625122,0.2061006128787994,0.1953530311584472,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.988812267780304,0.2818842530250549,0.1972263306379318,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8778662085533142,0.2003171145915985,0.1899310499429702,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7462857365608215,0.1217267364263534,0.5495377779006958,285.042724609375,284.95001220703125,296.05914306640625,293.3537902832031,296.05828857421875,297.2364501953125,285.0536804199219,1.0,0.3632183969020843,1.0,1.0,0.0,1.0,-2.0634093284606934,2.063406467437744,2.98155759992369e-06,1.266435146331787,0.9976884126663208,0.9976884126663208,0.0,39.29084396362305,49.0,49359.77734375,0.0,639.352783203125,1.0,280.9032287597656,284.0151062011719,296.3299560546875,299.44293212890625,293.1499938964844,293.1499938964844,280.95001220703125,33807.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480079174041748,1.0,0.0,0.0,3.778007745742798,3.778032541275024,9.523990911475266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7521.05419921875,0.0,1663.32470703125,1895.4371337890625,0.0,2916.615966796875,0.9343121647834778,1.0,0.0,3.0,1.0,0.0
17827680,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9740116000175476,0.2727155685424804,0.2448929101228714,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8828494548797607,0.2072219997644424,0.1963684409856796,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9849666357040404,0.2827490270137787,0.1977414488792419,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8743749260902405,0.2013565599918365,0.1908708959817886,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7435328364372253,0.1223764047026634,0.5522922277450562,285.07086181640625,284.95001220703125,296.0751647949219,293.3577880859375,296.0743103027344,297.24395751953125,285.0718994140625,1.0,0.3654475510120392,1.0,1.0,0.0,1.0,-2.073409080505371,2.073406219482422,3.009904503414873e-06,1.272766351699829,1.0,1.0,0.0,40.16421127319336,52.0,49616.390625,0.0,650.4391479492188,1.0,280.9430847167969,284.0257873535156,296.3423767089844,299.50799560546875,293.1499938964844,293.1499938964844,280.6499938964844,33338.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465414047241211,1.0,0.0,0.0,3.8456897735595694,3.845715284347534,9.868286952041672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8070.58935546875,0.0,1740.993408203125,1895.4371337890625,0.0,2902.88818359375,0.9473408460617064,1.0,0.0,3.0,1.0,0.0
17827740,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.970395565032959,0.2740880250930786,0.2463226020336151,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8792155385017395,0.208226591348648,0.1974234133958816,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.98086017370224,0.2834568321704864,0.1983356922864914,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8707423210144043,0.2022823542356491,0.1918496489524841,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7407437562942505,0.1229873448610305,0.555328369140625,284.9317626953125,284.95001220703125,296.09130859375,293.3618469238281,296.0904235839844,297.2493591308594,284.9173583984375,1.0,0.3678114712238312,1.0,1.0,0.0,1.0,-2.0840508937835693,2.08404803276062,3.040275487364852e-06,1.279540777206421,0.9591177701950072,0.9591177701950072,0.0,41.10845947265625,52.0,50821.37109375,0.0,662.3994750976562,1.0,280.69390869140625,283.847412109375,296.41094970703125,299.7489318847656,293.1499938964844,293.1499938964844,280.6499938964844,34604.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549039959907532,1.0,0.0,0.0,3.872083187103272,3.8721091747283936,1.000420638774813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.01416015625,0.0,1783.4951171875,1895.4371337890625,0.0,2981.222412109375,0.9532910585403442,1.0,0.0,3.0,1.0,0.0
17827800,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9639785885810852,0.2751691341400146,0.2474100738763809,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.873318076133728,0.2090754806995391,0.1983155012130737,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9742318987846376,0.2839489281177521,0.1987543702125549,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.864905059337616,0.2030549645423889,0.192669466137886,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7362517714500427,0.1235120296478271,0.5580111742019653,284.9006652832031,284.95001220703125,296.1075439453125,293.3659973144531,296.106689453125,297.2518920898437,284.9036560058594,1.0,0.3701927363872528,1.0,1.0,0.0,1.0,-2.092901468276977,2.092898368835449,3.0656765375169925e-06,1.2851885557174685,0.9227721691131592,0.9227721691131592,0.0,42.3725814819336,55.0,50885.44921875,0.0,674.1409912109375,1.0,280.6564025878906,283.8359680175781,296.4082336425781,299.7181701660156,293.1499938964844,293.1499938964844,280.3500061035156,37291.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591801524162292,1.0,0.0,0.0,3.822240829467773,3.822266578674317,9.748310958457296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8246.64453125,0.0,1743.4915771484375,1895.4371337890625,0.0,3021.31591796875,0.9445058703422546,1.0,0.0,3.0,1.0,0.0
17827860,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.9570545554161072,0.2762444913387298,0.2484565079212188,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.8672940135002136,0.2099106013774871,0.1991767436265945,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.9670299887657166,0.2844346761703491,0.1991525143384933,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8589577674865723,0.2038121819496154,0.1934575289487838,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.7316612005233765,0.1240329071879386,0.5606340765953064,284.7998352050781,284.95001220703125,296.1239013671875,293.3702697753906,296.1230163574219,297.2543640136719,284.79742431640625,1.0,0.3725997507572174,1.0,1.0,0.0,1.0,-2.101473808288574,2.101470708847046,3.090377276748768e-06,1.2906500101089478,0.8249710202217102,0.8249710202217102,0.0,43.71614456176758,55.0,51555.6015625,0.0,686.030517578125,1.0,280.3975524902344,283.7178955078125,296.4335327148437,299.8600769042969,293.1499938964844,293.1499938964844,280.3500061035156,42152.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667209148406982,1.0,0.0,0.0,3.709977388381958,3.710003137588501,9.184083182844916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7927.775390625,0.0,1647.7177734375,1895.4371337890625,0.0,3092.049560546875,0.9200041890144348,1.0,0.0,3.0,1.0,0.0
17827920,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9498102068901062,0.2774637043476105,0.2494701296091079,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8613026142120361,0.2108078449964523,0.2000111788511276,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9594030380249025,0.2850214540958404,0.1995252519845962,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8530532121658325,0.2046270817518234,0.1942175179719925,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7270578145980835,0.1245936080813407,0.5632001161575317,284.876953125,284.95001220703125,296.1403503417969,293.37457275390625,296.13946533203125,297.25738525390625,284.8849792480469,1.0,0.3750182390213012,1.0,1.0,0.0,1.0,-2.1097888946533203,2.109785795211792,3.114429773631855e-06,1.2959390878677368,0.8364867568016052,0.8364867568016052,0.0,45.1222038269043,58.0,51389.30859375,0.0,698.0216674804688,1.0,280.3578186035156,283.8089294433594,296.401123046875,299.75390625,293.1499938964844,293.1499938964844,280.6499938964844,41879.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867722749710083,1.0,0.0,0.0,3.5538036823272705,3.55382776260376,8.427138595834549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7423.576171875,0.0,1471.5909423828125,1895.4371337890625,0.0,3101.447998046875,0.8898298144340515,1.0,0.0,3.0,1.0,0.0
17827980,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9451413154602052,0.2792548239231109,0.2508457601070404,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8574486374855042,0.2120065987110138,0.2010323405265808,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9540228843688964,0.2860490381717682,0.2001098394393921,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8492299914360046,0.2057298123836517,0.1951549649238586,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7240927219390869,0.125353068113327,0.5663188695907593,285.0294494628906,284.95001220703125,296.15692138671875,293.3789978027344,296.1560363769531,297.2645568847656,285.0384826660156,1.0,0.3775425851345062,1.0,1.0,0.0,1.0,-2.1203389167785645,2.120335817337036,3.145051323372172e-06,1.3026162385940552,0.9377960562705994,0.9377960562705994,0.0,46.28957748413086,58.0,51030.1171875,0.0,711.1396484375,1.0,280.5992126464844,283.9632873535156,296.3409118652344,299.554931640625,293.1499938964844,293.1499938964844,280.6499938964844,34575.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603115677833557,1.0,0.0,0.0,3.615626573562622,3.615649938583374,8.722890925128013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7690.96240234375,0.0,1484.7020263671875,1895.4371337890625,0.0,3031.92724609375,0.8989846110343933,1.0,0.0,3.0,1.0,0.0
17828040,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9430779218673706,0.2812609374523163,0.2526187896728515,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8556003570556641,0.2133608013391494,0.202289193868637,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9510050415992736,0.2872609198093414,0.2009382992982864,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8473526239395142,0.2069793045520782,0.1963164955377578,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7227444648742676,0.1262391507625579,0.5702081322669983,285.04132080078125,284.95001220703125,296.173583984375,293.3835144042969,296.1726989746094,297.2735900878906,285.04034423828125,1.0,0.3802412152290344,1.0,1.0,0.0,1.0,-2.13370132446289,2.1336982250213623,3.184084789609188e-06,1.311086893081665,0.9764007329940796,0.9764007329940796,0.0,47.21770095825195,61.0,51457.9609375,0.0,725.9296875,1.0,280.64190673828125,283.9553527832031,296.3588562011719,299.6314697265625,293.1499938964844,293.1499938964844,280.3500061035156,32472.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858142614364624,1.0,0.0,0.0,3.71344804763794,3.7134718894958496,9.20127433801099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8263.51953125,0.0,1578.061279296875,1895.4371337890625,0.0,3011.586181640625,0.9172290563583374,1.0,0.0,3.0,1.0,0.0
17828100,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9401472806930542,0.2828945815563202,0.2543099224567413,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8531919121742249,0.214555561542511,0.2035441547632217,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9471619725227356,0.2881782352924347,0.2017246037721634,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8449283242225647,0.2080702781677246,0.1974727809429168,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7209797501564026,0.1270520538091659,0.5742344856262207,284.9000244140625,284.95001220703125,296.1903686523437,293.3880920410156,296.1894836425781,297.2796936035156,284.8898010253906,1.0,0.3830373287200928,1.0,1.0,0.0,1.0,-2.147076368331909,2.147073268890381,3.22346068060142e-06,1.3196007013320925,0.8924900889396667,0.8924900889396667,0.0,48.28120040893555,61.0,52583.0390625,0.0,741.3978271484375,1.0,280.39666748046875,283.78472900390625,296.43096923828125,299.8778381347656,293.1499938964844,293.1499938964844,280.3500061035156,35739.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660598993301392,1.0,0.0,0.0,3.7218196392059326,3.72184419631958,9.242807550435828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8046.0087890625,0.0,1612.5604248046875,1895.4371337890625,0.0,3085.8486328125,0.9191718697547911,1.0,0.0,3.0,1.0,0.0
17828160,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9347026348114014,0.2843179702758789,0.2556614279747009,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8490501642227173,0.2156296968460083,0.2046296745538711,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.940893292427063,0.2888931930065155,0.2022900879383087,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8408158421516418,0.2090394794940948,0.1984609216451645,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7177646160125732,0.1277931779623031,0.577850878238678,284.9072570800781,284.95001220703125,296.2072448730469,293.39276123046875,296.20635986328125,297.28240966796875,284.912109375,1.0,0.3858198523521423,1.0,1.0,0.0,1.0,-2.1584861278533936,2.158483028411865,3.2572638701822143e-06,1.3268682956695557,0.8779677152633667,0.8779677152633667,0.0,49.66312789916992,64.0,52626.86328125,0.0,756.481201171875,1.0,280.357421875,283.80767822265625,296.4290771484375,299.8432922363281,293.1499938964844,293.1499938964844,280.6499938964844,38141.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697567582130432,1.0,0.0,0.0,3.642096519470215,3.642120838165283,8.851078519001021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7534.44384765625,0.0,1540.3792724609375,1895.4371337890625,0.0,3120.529052734375,0.9053227305412292,1.0,0.0,3.0,1.0,0.0
17828220,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9302377104759216,0.2861928939819336,0.2571536004543304,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8456479907035828,0.216936320066452,0.2057798057794571,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9354736804962158,0.2899501025676727,0.2029211670160293,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8374150991439819,0.2102306634187698,0.1995076239109039,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7150866985321045,0.1286829113960266,0.5816597938537598,285.0545349121094,284.95001220703125,296.2242431640625,293.39752197265625,296.2233581542969,297.2882080078125,285.0634460449219,1.0,0.3886498808860779,1.0,1.0,0.0,1.0,-2.170674562454224,2.170671224594116,3.2935283797996817e-06,1.334587335586548,0.9845393300056458,0.9845393300056458,0.0,50.97037506103516,64.0,52261.8671875,0.0,772.1370849609375,1.0,280.6014099121094,283.96124267578125,296.3764038085937,299.6614990234375,293.1499938964844,293.1499938964844,280.6499938964844,33231.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645158410072327,1.0,0.0,0.0,3.707274675369263,3.707298755645752,9.17070678951859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7815.10107421875,0.0,1576.7847900390625,1895.4371337890625,0.0,3071.36376953125,0.918036937713623,1.0,0.0,3.0,1.0,0.0
17828280,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9281680583953856,0.2883012592792511,0.2590146660804748,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8439523577690125,0.218406930565834,0.207147017121315,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9323270916938782,0.2912178933620453,0.2037828862667083,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.835671067237854,0.2115792781114578,0.2007622420787811,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7138571739196777,0.1296952813863754,0.5861451029777527,285.0712280273437,284.95001220703125,296.2413330078125,293.40234375,296.2404479980469,297.2968139648437,285.0714416503906,1.0,0.3916198909282684,1.0,1.0,0.0,1.0,-2.185417652130127,2.1854143142700195,3.3376854844391346e-06,1.3439247608184814,1.0,1.0,0.0,52.03453826904297,67.0,52677.30078125,0.0,789.3701171875,1.0,280.6426086425781,283.9601135253906,296.3929748535156,299.7415771484375,293.1499938964844,293.1499938964844,280.3500061035156,32469.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863836407661438,1.0,0.0,0.0,3.7949819564819336,3.79500675201416,9.609763083062717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8403.296875,0.0,1673.06689453125,1895.4371337890625,0.0,3064.990234375,0.9352874159812928,1.0,0.0,3.0,1.0,0.0
17828340,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9255471229553224,0.2900509834289551,0.260808914899826,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8419339656829834,0.2197257280349731,0.2085197418928146,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9286832213401794,0.2922134101390838,0.2046197652816772,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8336100578308105,0.2127784639596939,0.2020206600427627,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7123584151268005,0.1306340992450714,0.5907536745071411,284.9305114746094,284.95001220703125,296.2585144042969,293.40728759765625,296.25762939453125,297.3013000488281,284.9178466796875,1.0,0.3946654200553894,1.0,1.0,0.0,1.0,-2.2002267837524414,2.200223445892334,3.38240283781488e-06,1.3533374071121216,0.9488416910171508,0.9488416910171508,0.0,53.20371627807617,67.0,53989.08203125,0.0,807.2725830078125,1.0,280.3948669433594,283.78228759765625,296.460693359375,299.9919738769531,293.1499938964844,293.1499938964844,280.3500061035156,34265.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725607991218567,1.0,0.0,0.0,3.827087163925171,3.827112674713135,9.773046940608765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.6630859375,0.0,1725.6455078125,1895.4371337890625,0.0,3146.830810546875,0.942671835422516,1.0,0.0,3.0,1.0,0.0
17828400,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9206236600875854,0.2915126383304596,0.2622363567352295,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8383598327636719,0.2208814620971679,0.2097081393003463,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9228304624557496,0.2929461598396301,0.205224260687828,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.83002108335495,0.2138153910636901,0.2030977308750152,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7094115018844604,0.1314737796783447,0.5948981046676636,284.90887451171875,284.95001220703125,296.2758178710937,293.41229248046875,296.2749328613281,297.3017272949219,284.9120483398437,1.0,0.3976700901985168,1.0,1.0,0.0,1.0,-2.2128894329071045,2.212886095046997,3.4209074328828137e-06,1.3613957166671753,0.9201516509056092,0.9201516509056092,0.0,54.698974609375,70.0,54143.87890625,0.0,824.626708984375,1.0,280.356689453125,283.7755126953125,296.458251953125,299.96661376953125,293.1499938964844,293.1499938964844,280.04998779296875,36855.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771688938140869,1.0,0.0,0.0,3.782731771469116,3.78275728225708,9.547823083266849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8614.2646484375,0.0,1692.55126953125,1895.4371337890625,0.0,3190.04345703125,0.9354565739631652,1.0,0.0,3.0,1.0,0.0
17828460,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9157034754753112,0.2929698824882507,0.2636314630508423,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8347597122192383,0.2220195531845092,0.2108633369207382,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.9169604778289796,0.2936391234397888,0.2057836353778839,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8263870477676392,0.2148311734199524,0.2041387259960174,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7063232064247131,0.1323016285896301,0.5989428758621216,284.8116760253906,284.95001220703125,296.293212890625,293.4173583984375,296.2923583984375,297.3022155761719,284.81072998046875,1.0,0.4006557464599609,1.0,1.0,0.0,1.0,-2.225180625915528,2.225177049636841,3.458490255070501e-06,1.3692045211791992,0.8276900053024292,0.8276900053024292,0.0,56.2422103881836,70.0,54902.91015625,0.0,841.9988403320312,1.0,280.0984191894531,283.6599426269531,296.482666015625,300.1147766113281,293.1499938964844,293.1499938964844,280.04998779296875,41500.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848224878311157,1.0,0.0,0.0,3.6827430725097656,3.6827683448791504,9.04974058357766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8294.7138671875,0.0,1611.426025390625,1895.4371337890625,0.0,3261.7568359375,0.913686454296112,1.0,0.0,3.0,1.0,0.0
17828520,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9108895659446716,0.2945732176303863,0.2649912238121032,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.831176221370697,0.2232208549976349,0.211987018585205,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.911200225353241,0.2944062650203705,0.2062931358814239,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8227431178092957,0.2159040570259094,0.205145314335823,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7032074332237244,0.1331670433282852,0.6028960943222046,284.8892822265625,284.95001220703125,296.31072998046875,293.42254638671875,296.3098449707031,297.3036499023437,284.8956298828125,1.0,0.4036127924919128,1.0,1.0,0.0,1.0,-2.237105131149292,2.237101554870605,3.4951472116517834e-06,1.3767670392990112,0.8444262742996216,0.8444262742996216,0.0,57.82334518432617,73.0,54863.6796875,0.0,859.3460083007812,1.0,280.0580139160156,283.7428894042969,296.4527282714844,300.017578125,293.1499938964844,293.1499938964844,280.3500061035156,40769.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862440586090088,1.0,0.0,0.0,3.5550217628479004,3.5550456047058105,8.43291672936175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7776.2802734375,0.0,1464.8033447265625,1895.4371337890625,0.0,3275.065673828125,0.8891178965568542,1.0,0.0,3.0,1.0,0.0
17828580,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.908226728439331,0.2966986000537872,0.2666906714439392,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8290618062019348,0.2247166037559509,0.2132935374975204,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9075427055358888,0.2955943346023559,0.2069966048002243,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8205348253250122,0.2172596901655197,0.2063254863023758,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7014846205711365,0.1342228353023529,0.6073744893074036,285.0363464355469,284.95001220703125,296.3283386230469,293.42779541015625,296.32745361328125,297.31036376953125,285.0440368652344,1.0,0.4066436290740967,1.0,1.0,0.0,1.0,-2.2511515617370605,2.251147985458374,3.5385442060942296e-06,1.3856370449066162,0.9453850388526917,0.9453850388526917,0.0,59.13756561279297,73.0,54569.55078125,0.0,877.9015502929688,1.0,280.2993469238281,283.8916320800781,296.3973388671875,299.8262634277344,293.1499938964844,293.1499938964844,280.3500061035156,34080.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798103928565979,1.0,0.0,0.0,3.622071266174317,3.622094869613648,8.75401497069106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8063.2890625,0.0,1488.066162109375,1895.4371337890625,0.0,3214.8037109375,0.8998908400535583,1.0,0.0,3.0,1.0,0.0
17828640,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.907476544380188,0.2989885509014129,0.2687420845031738,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8283504247665405,0.2263587862253189,0.2148289084434509,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9057825207710266,0.2969636023044586,0.2079373896121978,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8197188973426819,0.2187561988830566,0.2077254951000213,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7011348009109497,0.1353920847177505,0.6125758290290833,285.0452880859375,284.95001220703125,296.3460693359375,293.4331359863281,296.3451843261719,297.31903076171875,285.0444030761719,1.0,0.4098193049430847,1.0,1.0,0.0,1.0,-2.2678446769714355,2.267841100692749,3.5905054573959205e-06,1.3961867094039917,0.9835557341575624,0.9835557341575624,0.0,60.19634246826172,76.0,55086.29296875,0.0,898.2894287109375,1.0,280.3419494628906,283.8822326660156,296.41619873046875,299.9105834960937,293.1499938964844,293.1499938964844,280.04998779296875,32252.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784478306770325,1.0,0.0,0.0,3.720620632171631,3.720644474029541,9.236853202310158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8679.482421875,0.0,1584.58740234375,1895.4371337890625,0.0,3202.03271484375,0.918667733669281,1.0,0.0,3.0,1.0,0.0
17828700,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9060433506965636,0.30086150765419,0.2706694900989532,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8271977305412292,0.2278241664171219,0.2163501232862472,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9034767150878906,0.2980263531208038,0.2088315784931183,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8184589743614197,0.2200795263051986,0.2091107666492462,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7003963589668274,0.1364704072475433,0.6178445219993591,284.9049377441406,284.95001220703125,296.3638916015625,293.43853759765625,296.3630065917969,297.32330322265625,284.8962097167969,1.0,0.4130591452121734,1.0,1.0,0.0,1.0,-2.284343957901001,2.2843403816223145,3.642311639850959e-06,1.4066487550735474,0.9013893604278564,0.9013893604278564,0.0,61.39542007446289,76.0,56324.06640625,0.0,919.305419921875,1.0,280.0964660644531,283.7126159667969,296.4850158691406,300.1628723144531,293.1499938964844,293.1499938964844,280.04998779296875,35414.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865213990211487,1.0,0.0,0.0,3.734102725982666,3.7341275215148926,9.30391706788214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8462.0283203125,0.0,1624.2821044921875,1895.4371337890625,0.0,3277.661376953125,0.9218363761901855,1.0,0.0,3.0,1.0,0.0
17828760,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9028583765029908,0.3025147616863251,0.2722298502922058,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8247289061546326,0.2291621565818786,0.2176885604858398,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8995673060417175,0.2988774478435516,0.2094960361719131,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8158634305000305,0.2212750017642974,0.2103163450956344,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6983994245529175,0.1374691277742386,0.6226412653923035,284.9140625,284.95001220703125,296.3818054199219,293.44403076171875,296.38092041015625,297.3244323730469,284.918212890625,1.0,0.4162497520446777,1.0,1.0,0.0,1.0,-2.298692464828491,2.2986888885498047,3.6876913327432703e-06,1.4157477617263794,0.8904853463172913,0.8904853463172913,0.0,62.91812896728516,79.0,56465.55078125,0.0,939.6905517578124,1.0,280.05731201171875,283.7315368652344,296.4830017089844,300.1333923339844,293.1499938964844,293.1499938964844,280.3500061035156,37501.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904034495353699,1.0,0.0,0.0,3.670431852340698,3.670456171035767,8.989335924525221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7925.5146484375,0.0,1567.3145751953125,1895.4371337890625,0.0,3313.98046875,0.9111674427986144,1.0,0.0,3.0,1.0,0.0
17828820,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.900486946105957,0.3046326637268066,0.2739330232143402,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8228127956390381,0.2307382822036743,0.2190904915332794,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8963485360145569,0.3000721633434295,0.2102222591638565,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8138043284416199,0.2226968556642532,0.2115789949893951,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6969258785247803,0.1386153399944305,0.6276066303253174,285.05926513671875,284.95001220703125,296.3998107910156,293.4496154785156,296.3989562988281,297.3298034667969,285.0671081542969,1.0,0.4194632768630981,1.0,1.0,0.0,1.0,-2.313776969909668,2.3137731552124023,3.735654672709643e-06,1.4252618551254272,0.9978447556495668,0.9978447556495668,0.0,64.33827209472656,79.0,56139.953125,0.0,960.6675415039062,1.0,280.3021545410156,283.88232421875,296.4339599609375,299.95623779296875,293.1499938964844,293.1499938964844,280.3500061035156,33018.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858476281166077,1.0,0.0,0.0,3.738180160522461,3.738204479217529,9.32424654820352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8228.9501953125,0.0,1610.65576171875,1895.4371337890625,0.0,3271.354248046875,0.9246719479560852,1.0,0.0,3.0,1.0,0.0
17828880,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8998442888259888,0.3069893717765808,0.2760134935379028,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8222327828407288,0.2324830442667007,0.2207139134407043,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8947843313217163,0.3014890849590301,0.2111830115318298,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8130967617034912,0.22427998483181,0.213052824139595,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6967504620552063,0.1398826092481613,0.6332394480705261,285.0800476074219,284.95001220703125,296.4179382324219,293.45526123046875,296.4170837402344,297.3377685546875,285.0811462402344,1.0,0.4228020310401916,1.0,1.0,0.0,1.0,-2.3314332962036133,2.331429481506348,3.792217057707603e-06,1.436395525932312,1.0,1.0,0.0,65.48157501220703,82.0,56583.4140625,0.0,983.4822387695312,1.0,280.3428039550781,283.8881225585937,296.4506530761719,300.0396728515625,293.1499938964844,293.1499938964844,280.04998779296875,32785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856447339057922,1.0,0.0,0.0,3.813642978668213,3.8136682510375977,9.704505146146405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.689453125,0.0,1697.8314208984375,1895.4371337890625,0.0,3269.454833984375,0.9397115111351012,1.0,0.0,3.0,1.0,0.0
17828940,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.898848831653595,0.3089803457260132,0.2780288159847259,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8214288949966431,0.2340734452009201,0.2223450392484665,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8929328322410583,0.3026420772075653,0.2121279090642929,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8121569752693176,0.2257113754749298,0.2145324200391769,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.696385383605957,0.1410687714815139,0.6389777660369873,284.94439697265625,284.95001220703125,296.4361877441406,293.46099853515625,296.435302734375,297.3420715332031,284.9329833984375,1.0,0.4262013435363769,1.0,1.0,0.0,1.0,-2.349151611328125,2.34914779663086,3.849484528473113e-06,1.4476019144058228,0.9640230536460876,0.9640230536460876,0.0,66.71944427490234,82.0,58021.63671875,0.0,1007.05810546875,1.0,280.094482421875,283.7143249511719,296.5146484375,300.2946472167969,293.1499938964844,293.1499938964844,280.04998779296875,34078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941623568534851,1.0,0.0,0.0,3.8482935428619385,3.8483190536499023,9.88165425042098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8657.6767578125,0.0,1750.01708984375,1895.4371337890625,0.0,3349.111083984375,0.9476776123046876,1.0,0.0,3.0,1.0,0.0
17829000,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.896141767501831,0.3106586635112762,0.2796593904495239,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8193259239196777,0.235485628247261,0.223781868815422,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8894798755645752,0.3035140335559845,0.2128359824419021,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8098676204681396,0.2269653379917144,0.2158210426568985,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6947792768478394,0.1421400755643844,0.6441949009895325,284.9211730957031,284.95001220703125,296.4544982910156,293.466796875,296.4536437988281,297.342529296875,284.9237365722656,1.0,0.4295370280742645,1.0,1.0,0.0,1.0,-2.364574909210205,2.3645710945129395,3.899721832567593e-06,1.4573652744293213,0.938871443271637,0.938871443271637,0.0,68.30013275146484,85.0,58283.05859375,0.0,1029.874755859375,1.0,280.0565490722656,283.7007751464844,296.51300048828125,300.2762756347656,293.1499938964844,293.1499938964844,279.75,36249.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987587690353394,1.0,0.0,0.0,3.8208820819854736,3.8209078311920166,9.741380608829786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.7265625,0.0,1733.678466796875,1895.4371337890625,0.0,3392.01171875,0.9436454176902772,1.0,0.0,3.0,1.0,0.0
17829060,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8932899832725525,0.3123042583465576,0.28123739361763,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8170782327651978,0.2368618845939636,0.225171759724617,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.885873556137085,0.3043247163295746,0.2134846299886703,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8073968291282654,0.2281792908906936,0.2170592844486236,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.6930272579193115,0.1431820094585418,0.6492472290992737,284.82061767578125,284.95001220703125,296.4729309082031,293.47271728515625,296.4720764160156,297.3428039550781,284.8199157714844,1.0,0.4328304827213287,1.0,1.0,0.0,1.0,-2.379434585571289,2.3794307708740234,3.948433459299849e-06,1.4667563438415527,0.8472675681114197,0.8472675681114197,0.0,69.9354019165039,85.0,59170.66796875,0.0,1052.5758056640625,1.0,279.7973327636719,283.5798645019531,296.5373229980469,300.43316650390625,293.1499938964844,293.1499938964844,279.75,40537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90630042552948,1.0,0.0,0.0,3.738323211669922,3.738348960876465,9.32496050154441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8791.4912109375,0.0,1668.44384765625,1895.4371337890625,0.0,3462.23876953125,0.925658643245697,1.0,0.0,3.0,1.0,0.0
17829120,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8903477191925049,0.314089834690094,0.2827611863613128,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8147257566452026,0.2382937669754028,0.2265159338712692,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8821768760681152,0.3052127361297607,0.2140776067972183,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8047804832458496,0.2294413894414901,0.2182482928037643,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6911733150482178,0.1442493647336959,0.6541323661804199,284.8920593261719,284.95001220703125,296.491455078125,293.4786682128906,296.4906005859375,297.3438720703125,284.8976745605469,1.0,0.436070829629898,1.0,1.0,0.0,1.0,-2.3937337398529053,2.3937296867370605,3.995588940597372e-06,1.4757754802703855,0.8621475100517273,0.8621475100517273,0.0,71.61238861083984,88.0,59194.40625,0.0,1075.09228515625,1.0,279.757568359375,283.652587890625,296.510498046875,300.3434753417969,293.1499938964844,293.1499938964844,280.04998779296875,40066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079833030700684,1.0,0.0,0.0,3.628833770751953,3.6288583278656006,8.786733474153152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8232.8720703125,0.0,1539.9940185546875,1895.4371337890625,0.0,3477.878173828125,0.9046471118927002,1.0,0.0,3.0,1.0,0.0
17829180,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8889917731285095,0.3164277672767639,0.2846324741840362,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.813598096370697,0.2400349229574203,0.2280438244342804,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.879971444606781,0.3065417408943176,0.2148696482181549,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8034540414810181,0.230998620390892,0.2196098864078521,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6904748678207397,0.1455136984586715,0.6595207452774048,285.0416259765625,284.95001220703125,296.5101013183594,293.4847106933594,296.5092163085937,297.3500061035156,285.0484313964844,1.0,0.4393727779388428,1.0,1.0,0.0,1.0,-2.4101407527923584,2.4101366996765137,4.050002644362394e-06,1.4860798120498655,0.9664058685302734,0.9664058685302734,0.0,72.98988342285156,88.0,58903.38671875,0.0,1098.9932861328125,1.0,280.0010986328125,283.80419921875,296.4593505859375,300.15478515625,293.1499938964844,293.1499938964844,280.04998779296875,33952.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022344946861268,1.0,0.0,0.0,3.693563938140869,3.6935880184173584,9.102999456445104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8548.234375,0.0,1566.6761474609375,1895.4371337890625,0.0,3424.404296875,0.9156249165534972,1.0,0.0,3.0,1.0,0.0
17829240,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8892012238502502,0.31894251704216,0.2868797481060028,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8137436509132385,0.2419323027133941,0.229814276099205,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8792726397514343,0.3080654144287109,0.2159124314785003,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8034682273864746,0.2327054738998413,0.2212031334638595,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6909903883934021,0.1468968987464904,0.6656640768051147,285.0522766113281,284.95001220703125,296.5288391113281,293.4908447265625,296.5279541015625,297.35809326171875,285.0518493652344,1.0,0.4428201019763946,1.0,1.0,0.0,1.0,-2.429337501525879,2.429333209991455,4.114184321224457e-06,1.4981459379196167,1.0,1.0,0.0,74.07054901123047,91.0,59470.64453125,0.0,1125.140380859375,1.0,280.0425109863281,283.7982482910156,296.4788513183594,300.2447814941406,293.1499938964844,293.1499938964844,279.75,32412.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901388704776764,1.0,0.0,0.0,3.7857120037078857,3.785736799240112,9.562874083712811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9220.1083984375,0.0,1661.6240234375,1895.4371337890625,0.0,3416.525634765625,0.9333762526512146,1.0,0.0,3.0,1.0,0.0
17829300,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8888423442840576,0.3210184872150421,0.2889979183673858,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8135023713111877,0.2436427474021911,0.2315702736377716,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8781042695045471,0.3092804253101349,0.2169123739004135,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8030763864517212,0.2342296540737152,0.222781240940094,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6911716461181641,0.1481785923242569,0.6718636751174927,284.9145202636719,284.95001220703125,296.54766845703125,293.4970397949219,296.5467834472656,297.3620300292969,284.9065246582031,1.0,0.4463251531124115,1.0,1.0,0.0,1.0,-2.448321580886841,2.448317289352417,4.178242306807078e-06,1.5101165771484375,0.9278519749641418,0.9278519749641418,0.0,75.2967758178711,91.0,60842.56640625,0.0,1152.0252685546875,1.0,279.79510498046875,283.62969970703125,296.5439147949219,300.502685546875,293.1499938964844,293.1499938964844,279.75,35060.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909281849861145,1.0,0.0,0.0,3.803842306137085,3.8038675785064697,9.654688710725168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8998.8212890625,0.0,1703.8338623046875,1895.4371337890625,0.0,3489.9375,0.9376189708709716,1.0,0.0,3.0,1.0,0.0
17829360,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8869147300720215,0.3228488564491272,0.2907254099845886,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.812035322189331,0.2452095746994018,0.2331302165985107,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8754962086677551,0.3102717995643616,0.2176781296730041,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8014010190963745,0.235609695315361,0.2241669744253158,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6902113556861877,0.1493645310401916,0.6775286197662354,284.9188537597656,284.95001220703125,296.56658935546875,293.5033264160156,296.56573486328125,297.36285400390625,284.9222412109375,1.0,0.4497634470462799,1.0,1.0,0.0,1.0,-2.4649791717529297,2.464974880218506,4.2348851820861455e-06,1.520618557929993,0.9164014458656312,0.9164014458656312,0.0,76.875732421875,94.0,61078.6484375,0.0,1178.044677734375,1.0,279.7568359375,283.6394348144531,296.54254150390625,300.4794311523437,293.1499938964844,293.1499938964844,279.45001220703125,36911.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913148045539856,1.0,0.0,0.0,3.7578203678131104,3.757845640182495,9.42248220781039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9477.5517578125,0.0,1663.4837646484375,1895.4371337890625,0.0,3525.795654296875,0.9301978349685668,1.0,0.0,3.0,1.0,0.0
17829420,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8850288391113281,0.3246711492538452,0.2924521267414093,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8105681538581848,0.2467595189809799,0.2346740812063217,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8729140162467957,0.3112296164035797,0.2184197306632995,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7997341752052307,0.2369679659605026,0.2255318313837051,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.6892448663711548,0.1505338996648788,0.683115541934967,284.8296813964844,284.95001220703125,296.58563232421875,293.5097045898437,296.5847473144531,297.36376953125,284.83154296875,1.0,0.4531762897968292,1.0,1.0,0.0,1.0,-2.4814252853393555,2.481420993804932,4.291183813620592e-06,1.5309700965881348,0.8329726457595825,0.8329726457595825,0.0,78.46736145019531,94.0,61920.48046875,0.0,1204.1920166015625,1.0,279.4989318847656,283.5311889648437,296.5673828125,300.6366577148437,293.1499938964844,293.1499938964844,279.45001220703125,41089.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199948310852052,1.0,0.0,0.0,3.667088031768799,3.667113304138184,8.972965019893309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9140.333984375,0.0,1590.5223388671875,1895.4371337890625,0.0,3589.11083984375,0.9102746844291688,1.0,0.0,3.0,1.0,0.0
