time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8830927014350891,0.3266854584217071,0.2941499352455139,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8090267181396484,0.2483860999345779,0.2361870557069778,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.870274007320404,0.3122842311859131,0.2191197872161865,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7979998588562012,0.2383889704942703,0.2268597930669784,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6882044672966003,0.1517398208379745,0.6885758638381958,284.9072265625,284.95001220703125,296.604736328125,293.51611328125,296.6038818359375,297.3657531738281,284.9111328125,1.0,0.4565502405166626,1.0,1.0,0.0,1.0,-2.497471332550049,2.497467041015625,4.346464720583754e-06,1.541048884391785,0.8574036359786987,0.8574036359786987,0.0,80.08956146240234,97.0,62054.1484375,0.0,1230.3084716796875,1.0,279.45806884765625,283.6015014648437,296.5438232421875,300.5536499023437,293.1499938964844,293.1499938964844,279.75,39482.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213716983795166,1.0,0.0,0.0,3.577918529510498,3.577942609786988,8.541894658264937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.61328125,0.0,1479.9852294921875,1895.4371337890625,0.0,3601.811767578125,0.8929756283760071,1.0,0.0,3.0,1.0,0.0
17829540,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8825660347938538,0.3292470872402191,0.2962203621864319,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8086003065109253,0.2503083944320678,0.2378878742456436,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8689001798629761,0.313736617565155,0.2200097143650055,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7974010109901428,0.2400823831558227,0.2283562272787094,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.688170850276947,0.1531317979097366,0.694540798664093,285.046630859375,284.95001220703125,296.6239624023437,293.52264404296875,296.62310791015625,297.3724670410156,285.0520324707031,1.0,0.4599996507167816,1.0,1.0,0.0,1.0,-2.5156519412994385,2.515647649765014,4.409496796142776e-06,1.5524287223815918,0.958235204219818,0.958235204219818,0.0,81.41385650634766,97.0,61828.6796875,0.0,1258.073974609375,1.0,279.70001220703125,283.742919921875,296.4985656738281,300.3741149902344,293.1499938964844,293.1499938964844,279.75,33583.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160450100898744,1.0,0.0,0.0,3.648605108261109,3.648628473281861,8.88274087174068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.9375,0.0,1513.5408935546875,1895.4371337890625,0.0,3552.61572265625,0.905231237411499,1.0,0.0,3.0,1.0,0.0
17829600,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.883336067199707,0.3319647014141083,0.2986554801464081,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8092576265335083,0.2523695826530456,0.2398177683353424,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8687295913696289,0.3153463304042816,0.2211225628852844,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7978988289833069,0.2419026792049408,0.2300639450550079,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6891348958015442,0.154629036784172,0.7012120485305786,285.0502014160156,284.95001220703125,296.643310546875,293.5292053222656,296.6424560546875,297.3807678222656,285.0494689941406,1.0,0.4635980129241943,1.0,1.0,0.0,1.0,-2.536440372467041,2.536435842514038,4.482182248466415e-06,1.5654529333114624,0.994848370552063,0.994848370552063,0.0,82.46756744384766,100.0,62464.82421875,0.0,1288.281494140625,1.0,279.7421569824219,283.7313537597656,296.5198059082031,300.47149658203125,293.1499938964844,293.1499938964844,279.45001220703125,32141.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155492782592772,1.0,0.0,0.0,3.744166612625122,3.7441909313201904,9.354134817840533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9616.5732421875,0.0,1610.8675537109375,1895.4371337890625,0.0,3548.029296875,0.9238885641098022,1.0,0.0,3.0,1.0,0.0
17829660,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8834648132324219,0.3342241048812866,0.3009440004825592,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.809441864490509,0.2542278170585632,0.2417185753583908,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.868012547492981,0.3166265189647674,0.2221731841564178,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7979109287261963,0.2435215562582016,0.2317381203174591,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6896899342536926,0.1560095101594925,0.7078809142112732,284.9119567871094,284.95001220703125,296.6627197265625,293.535888671875,296.661865234375,297.3847961425781,284.9055480957031,1.0,0.467248260974884,1.0,1.0,0.0,1.0,-2.5568230152130127,2.5568184852600098,4.5541250983660575e-06,1.5782626867294312,0.915309727191925,0.915309727191925,0.0,83.7011489868164,100.0,63867.98046875,0.0,1319.2093505859375,1.0,279.4959411621094,283.5642395019531,296.5828857421875,300.73321533203125,293.1499938964844,293.1499938964844,279.45001220703125,35132.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233391880989076,1.0,0.0,0.0,3.7617201805114746,3.76174521446228,9.442049986319034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9394.6337890625,0.0,1654.3629150390625,1895.4371337890625,0.0,3619.942138671875,0.9280505776405334,1.0,0.0,3.0,1.0,0.0
17829720,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8821253776550293,0.3362680673599243,0.3028444051742553,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8084410429000854,0.2559539973735809,0.2434197813272476,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8659633994102478,0.317703515291214,0.2229889184236526,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7967087626457214,0.2450047582387924,0.2332138568162918,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.6891584992408752,0.1572962552309036,0.7139798402786255,284.9241943359375,284.95001220703125,296.6822509765625,293.5426025390625,296.681396484375,297.38604736328125,284.9273376464844,1.0,0.4708237051963806,1.0,1.0,0.0,1.0,-2.574813842773437,2.5748090744018555,4.6181221478036605e-06,1.5895624160766602,0.9101055860519408,0.9101055860519408,0.0,85.3010482788086,103.0,64142.89453125,0.0,1349.1270751953125,1.0,279.45709228515625,283.5778503417969,296.5812072753906,300.710693359375,293.1499938964844,293.1499938964844,279.1499938964844,36726.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270806908607484,1.0,0.0,0.0,3.71878981590271,3.718814611434937,9.227765076502692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9900.7763671875,0.0,1616.5960693359375,1895.4371337890625,0.0,3654.35400390625,0.9214130640029908,1.0,0.0,3.0,1.0,0.0
17829780,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.880867600440979,0.3383038341999054,0.3047622740268707,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8074774146080017,0.2576644718647003,0.2451135963201522,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8639746308326721,0.3187513053417206,0.2237908244132995,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7955459952354431,0.2464655339717865,0.2346747666597366,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6886454820632935,0.1585646718740463,0.7200102210044861,284.8382873535156,284.95001220703125,296.7018737792969,293.5494079589844,296.7010192871094,297.3871765136719,284.84130859375,1.0,0.4743745625019073,1.0,1.0,0.0,1.0,-2.59267258644104,2.592667818069458,4.682092821894912e-06,1.600761890411377,0.8305839896202087,0.8305839896202087,0.0,86.89893341064453,103.0,64995.46484375,0.0,1379.25048828125,1.0,279.19989013671875,283.4731140136719,296.6051330566406,300.86968994140625,293.1499938964844,293.1499938964844,279.1499938964844,40874.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933657705783844,1.0,0.0,0.0,3.631377935409546,3.631402730941773,8.799058264230553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9555.7021484375,0.0,1548.8377685546875,1895.4371337890625,0.0,3714.621826171875,0.9023173451423644,1.0,0.0,3.0,1.0,0.0
17829840,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8795458674430847,0.3405112326145172,0.3066445291042328,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8064426779747009,0.2594548463821411,0.2467782199382782,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8619303703308105,0.3199095427989959,0.2245579212903976,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7943152189254761,0.2479959428310394,0.236100897192955,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6880558133125305,0.1598736047744751,0.7259134650230408,284.9144592285156,284.95001220703125,296.7215881347656,293.5563049316406,296.7207336425781,297.3892822265625,284.9173278808594,1.0,0.4778855443000793,1.0,1.0,0.0,1.0,-2.610136270523072,2.6101315021514893,4.745064416056266e-06,1.6116907596588137,0.8576338887214661,0.8576338887214661,0.0,88.52458190917969,106.0,65211.06640625,0.0,1409.3594970703125,1.0,279.1583557128906,283.5371398925781,296.5834350585937,300.7920227050781,293.1499938964844,293.1499938964844,279.45001220703125,38920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350265264511108,1.0,0.0,0.0,3.5587337017059326,3.558757305145264,8.450535915471846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.953125,0.0,1455.288330078125,1895.4371337890625,0.0,3727.126953125,0.8881804943084717,1.0,0.0,3.0,1.0,0.0
17829900,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8794370293617249,0.3431979417800903,0.3088513016700744,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8064181208610535,0.2615242600440979,0.2486222833395004,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8609911799430847,0.3214461207389831,0.2255110442638397,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7940937280654907,0.2497900277376175,0.2376933991909027,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6883623600006104,0.1613642871379852,0.7323184013366699,285.04815673828125,284.95001220703125,296.74139404296875,293.5632629394531,296.74053955078125,297.3957214355469,285.05242919921875,1.0,0.4814704954624176,1.0,1.0,0.0,1.0,-2.629636526107788,2.629631757736206,4.8158485697058495e-06,1.6238571405410769,0.956272304058075,0.956272304058075,0.0,89.85542297363281,106.0,65028.5234375,0.0,1441.2498779296875,1.0,279.39959716796875,283.6727600097656,296.5419616699219,300.6174011230469,293.1499938964844,293.1499938964844,279.45001220703125,33325.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301588535308838,1.0,0.0,0.0,3.631845235824585,3.631868600845337,8.801323474472156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.4404296875,0.0,1493.1522216796875,1895.4371337890625,0.0,3682.596923828125,0.90120267868042,1.0,0.0,3.0,1.0,0.0
17829960,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8804364800453186,0.3459962904453277,0.3113768994808197,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8073562979698181,0.2637160718441009,0.2506819367408752,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.861087441444397,0.3231191337108612,0.2266741693019867,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7948365807533264,0.2517003417015075,0.2394899427890777,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6895492672920227,0.1629530787467956,0.7394119501113892,285.0470886230469,284.95001220703125,296.76129150390625,293.5702819824219,296.7604675292969,297.4034118652344,285.0463256835937,1.0,0.4851997494697571,1.0,1.0,0.0,1.0,-2.651599168777466,2.6515941619873047,4.896259724773699e-06,1.6375744342803955,0.9892709255218506,0.9892709255218506,0.0,90.92486572265624,109.0,65711.5703125,0.0,1475.7431640625,1.0,279.4420471191406,283.658203125,296.5636901855469,300.7196960449219,293.1499938964844,293.1499938964844,279.1499938964844,32076.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299715757369996,1.0,0.0,0.0,3.726825475692749,3.726849317550659,9.267687346437016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10073.8310546875,0.0,1590.3558349609375,1895.4371337890625,0.0,3680.880859375,0.9199079275131226,1.0,0.0,3.0,1.0,0.0
17830020,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.88075852394104,0.3483120203018188,0.313725084066391,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8077822923660278,0.2656905651092529,0.2526981830596924,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8606221675872803,0.3244552314281463,0.2277650833129882,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7950704097747803,0.2533994615077972,0.2412435561418533,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6903008222579956,0.1644149422645568,0.7464664578437805,284.910888671875,284.95001220703125,296.78131103515625,293.577392578125,296.78045654296875,297.4065246582031,284.9056396484375,1.0,0.4889693260192871,1.0,1.0,0.0,1.0,-2.673003911972046,2.672999143600464,4.975376214133576e-06,1.6509854793548584,0.9099820256233216,0.9099820256233216,0.0,92.19541931152344,109.0,67145.78125,0.0,1510.8992919921875,1.0,279.1963195800781,283.4941101074219,296.6238708496094,300.9834289550781,293.1499938964844,293.1499938964844,279.1499938964844,35201.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375464916229248,1.0,0.0,0.0,3.742335796356201,3.742360591888428,9.344989280180016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9849.0625,0.0,1632.2161865234375,1895.4371337890625,0.0,3750.1123046875,0.9237135052680968,1.0,0.0,3.0,1.0,0.0
17830080,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8797072768211365,0.3504299223423004,0.315680980682373,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8070821762084961,0.2675386667251587,0.254509687423706,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8589373230934143,0.325608879327774,0.2286261022090912,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7941685914993286,0.2549703419208526,0.2427968531847,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6900285482406616,0.1657844632863998,0.7529265284538269,284.9278869628906,284.95001220703125,296.8014221191406,293.5845642089844,296.8005676269531,297.40704345703125,284.9306640625,1.0,0.492652028799057,1.0,1.0,0.0,1.0,-2.6919703483581543,2.691965341567993,5.0460221245884895e-06,1.6628578901290894,0.9087814688682556,0.9087814688682556,0.0,93.83808135986328,112.0,67455.0390625,0.0,1544.853759765625,1.0,279.1572265625,283.5091552734375,296.6219177246094,300.9615478515625,293.1499938964844,293.1499938964844,278.8500061035156,36563.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411063194274902,1.0,0.0,0.0,3.703507900238037,3.703532695770264,9.152080906460468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10387.765625,0.0,1597.7921142578125,1895.4371337890625,0.0,3782.499755859375,0.9179191589355468,1.0,0.0,3.0,1.0,0.0
17830140,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8787679076194763,0.3525342345237732,0.3176625967025757,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8064479827880859,0.2693675458431244,0.2563164830207824,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.857340931892395,0.3267318308353424,0.2294806391000747,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.793332576751709,0.2565164864063263,0.2443390488624572,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6897964477539062,0.167132630944252,0.7593204379081726,284.84454345703125,284.95001220703125,296.82159423828125,293.591796875,296.8207702636719,297.4075927734375,284.848388671875,1.0,0.4963057339191437,1.0,1.0,0.0,1.0,-2.710841655731201,2.71083664894104,5.1168085519748274e-06,1.674654245376587,0.8320643305778503,0.8320643305778503,0.0,95.46380615234376,112.0,68321.9140625,0.0,1579.0357666015625,1.0,278.9002685546875,283.4068908691406,296.64501953125,301.12237548828125,293.1499938964844,293.1499938964844,278.8500061035156,40658.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473676681518556,1.0,0.0,0.0,3.619153022766113,3.6191775798797607,8.739914960642636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10031.7763671875,0.0,1533.6798095703125,1895.4371337890625,0.0,3839.217041015625,0.8995851278305054,1.0,0.0,3.0,1.0,0.0
17830200,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8777811527252197,0.3548226654529571,0.3196112215518951,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8057597875595093,0.2712826430797577,0.2580945193767547,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8557034134864807,0.3279730677604675,0.2303029000759124,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7924429774284363,0.2581385374069214,0.245847687125206,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6894990801811218,0.1685249209403991,0.7655830383300781,284.9183959960937,284.95001220703125,296.8418884277344,293.59912109375,296.841064453125,297.4092712402344,284.920654296875,1.0,0.4999151825904846,1.0,1.0,0.0,1.0,-2.729321479797364,2.729316234588623,5.1865886234736536e-06,1.686180830001831,0.8599385619163513,0.8599385619163513,0.0,97.10899353027344,115.0,68595.6484375,0.0,1613.182373046875,1.0,278.8584289550781,283.4652709960937,296.62518310546875,301.0489807128906,293.1499938964844,293.1499938964844,279.1499938964844,38539.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486811757087708,1.0,0.0,0.0,3.558479785919189,3.5585033893585205,8.449330834991997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.5537109375,0.0,1452.23681640625,1895.4371337890625,0.0,3851.073486328125,0.8877045512199402,1.0,0.0,3.0,1.0,0.0
17830260,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8779346346855164,0.3575833141803741,0.3218827247619629,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.806030809879303,0.2734743654727936,0.2600515782833099,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8550858497619629,0.3295824825763702,0.2313076704740524,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7925029993057251,0.2600215375423431,0.2475220710039138,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6900474429130554,0.1700987815856933,0.772348165512085,285.0487670898437,284.95001220703125,296.8622741699219,293.60650634765625,296.8614501953125,297.4151306152344,285.0521240234375,1.0,0.5035988092422485,1.0,1.0,0.0,1.0,-2.7498300075531006,2.7498247623443604,5.264553237793734e-06,1.6989372968673706,0.9574079513549804,0.9574079513549804,0.0,98.44635772705078,115.0,68441.0390625,0.0,1649.288330078125,1.0,279.099609375,283.5975341796875,296.5871887207031,300.8778076171875,293.1499938964844,293.1499938964844,279.1499938964844,33185.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944174349308014,1.0,0.0,0.0,3.632286310195923,3.632309675216675,8.803461355455511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9802.2353515625,0.0,1492.59130859375,1895.4371337890625,0.0,3810.33154296875,0.901112735271454,1.0,0.0,3.0,1.0,0.0
17830320,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.879115641117096,0.360440731048584,0.3244663178920746,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8071969151496887,0.2757810354232788,0.2622213661670685,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8554127812385559,0.3313160538673401,0.2325158417224884,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7934587597846985,0.2620138525962829,0.2493975758552551,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6914167404174805,0.171766772866249,0.7797989249229431,285.0448608398437,284.95001220703125,296.8827819824219,293.61395263671875,296.8819580078125,297.4221496582031,285.0440979003906,1.0,0.5074275135993958,1.0,1.0,0.0,1.0,-2.772768497467041,2.7727630138397217,5.352510015654843e-06,1.7132234573364258,0.9879818558692932,0.9879818558692932,0.0,99.5174331665039,118.0,69161.9296875,0.0,1688.2459716796875,1.0,279.1420288085937,283.5815734863281,296.6092834472656,300.9843444824219,293.1499938964844,293.1499938964844,278.8500061035156,32093.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442008137702942,1.0,0.0,0.0,3.725141048431397,3.7251651287078857,9.259312605536252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10591.4140625,0.0,1588.5543212890625,1895.4371337890625,0.0,3810.5712890625,0.919522762298584,1.0,0.0,3.0,1.0,0.0
17830380,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8796113133430481,0.3628013432025909,0.3268593251705169,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8078353404998779,0.2778600454330444,0.2643395364284515,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8551773428916931,0.3327062726020813,0.233645424246788,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7938953042030334,0.2637860774993896,0.2512229979038238,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6923372745513916,0.1732988953590393,0.7871836423873901,284.9107360839844,284.95001220703125,296.9033508300781,293.6214904785156,296.90252685546875,297.4245910644531,284.9064636230469,1.0,0.5112897753715515,1.0,1.0,0.0,1.0,-2.7950565814971924,2.795051097869873,5.438784228317672e-06,1.7271500825881958,0.9092835783958436,0.9092835783958436,0.0,100.80778503417967,118.0,70631.7578125,0.0,1727.847900390625,1.0,278.8963928222656,283.4201354980469,296.6667175292969,301.25030517578125,293.1499938964844,293.1499938964844,278.8500061035156,35259.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514880776405334,1.0,0.0,0.0,3.738973379135132,3.7389981746673584,9.328203987024608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10362.548828125,0.0,1628.7496337890625,1895.4371337890625,0.0,3876.358154296875,0.9230193495750428,1.0,0.0,3.0,1.0,0.0
17830440,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8788036704063416,0.3649801313877105,0.3288597464561462,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8074012398719788,0.2798182964324951,0.2662498652935028,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8538007736206055,0.3339269459247589,0.2345475256443023,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7932509779930115,0.2654352188110351,0.2528456151485443,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6922774314880371,0.1747394502162933,0.7939514517784119,284.9306640625,284.95001220703125,296.92401123046875,293.62908935546875,296.9231872558594,297.42462158203125,284.9331359863281,1.0,0.5150560140609741,1.0,1.0,0.0,1.0,-2.814866304397583,2.814860820770264,5.516048531717388e-06,1.7395141124725342,0.9108775854110718,0.9108775854110718,0.0,102.47945404052734,121.0,70975.6328125,0.0,1766.051513671875,1.0,278.85723876953125,283.4352722167969,296.6647644042969,301.2294616699219,293.1499938964844,293.1499938964844,278.54998779296875,36414.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954833686351776,1.0,0.0,0.0,3.704660654067993,3.7046852111816406,9.157778890767077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10939.3310546875,0.0,1597.9854736328125,1895.4371337890625,0.0,3906.4013671875,0.9180852174758912,1.0,0.0,3.0,1.0,0.0
17830500,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8781214356422424,0.367138534784317,0.3308919370174408,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8070461750030518,0.2817536294460296,0.2681577801704407,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8525213599205017,0.3351131379604339,0.2354465126991272,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.792682945728302,0.2670558393001556,0.2544589042663574,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6922669410705566,0.1761550009250641,0.8006522059440613,284.8494873046875,284.95001220703125,296.9447937011719,293.6367492675781,296.9439697265625,297.4246520996094,284.8538818359375,1.0,0.5187904834747314,1.0,1.0,0.0,1.0,-2.83459997177124,2.834594488143921,5.5935570344445296e-06,1.7518157958984375,0.8363785743713379,0.8363785743713379,0.0,104.12403869628906,121.0,71865.3515625,0.0,1804.501220703125,1.0,278.6002197265625,283.33465576171875,296.6871643066406,301.3927917480469,293.1499938964844,293.1499938964844,278.54998779296875,40425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960760533809662,1.0,0.0,0.0,3.623615026473999,3.623639583587648,8.761477943153295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10571.263671875,0.0,1536.88720703125,1895.4371337890625,0.0,3959.3623046875,0.9005483388900757,1.0,0.0,3.0,1.0,0.0
17830560,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.877399742603302,0.3694916367530823,0.3328927755355835,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8066467642784119,0.2837811410427093,0.2700374126434326,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.85120689868927,0.3364241123199463,0.2363148629665374,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7920678853988647,0.2687572240829468,0.2560387253761291,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6921963095664978,0.1776176691055297,0.8072159290313721,284.92071533203125,284.95001220703125,296.96563720703125,293.6444702148437,296.9648132324219,297.42596435546875,284.9226379394531,1.0,0.5224775671958923,1.0,1.0,0.0,1.0,-2.8539390563964844,2.853933334350586,5.670015525538474e-06,1.763844013214111,0.8641362190246582,0.8641362190246582,0.0,105.78240203857422,124.0,72181.5625,0.0,1842.8885498046875,1.0,278.5583801269531,283.3882141113281,296.66925048828125,301.3231201171875,293.1499938964844,293.1499938964844,278.8500061035156,38265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620018005371094,1.0,0.0,0.0,3.571697235107422,3.571720838546753,8.512214435540955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9950.41796875,0.0,1464.3739013671875,1895.4371337890625,0.0,3970.40966796875,0.8903120756149292,1.0,0.0,3.0,1.0,0.0
17830620,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8777702450752258,0.3723180294036865,0.3352175951004028,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8071602582931519,0.2860879302024841,0.2720977365970611,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8508539795875549,0.3381002247333526,0.2373642474412918,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7923619747161865,0.2707209885120392,0.257784903049469,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6929380297660828,0.1792647391557693,0.8142876029014587,285.0491638183594,284.95001220703125,296.9866027832031,293.6522827148437,296.9857788085937,297.431396484375,285.05181884765625,1.0,0.5262410640716553,1.0,1.0,0.0,1.0,-2.87531852722168,2.875312805175781,5.755109668825753e-06,1.777106523513794,0.96113920211792,0.96113920211792,0.0,107.11781311035156,124.0,72045.21875,0.0,1883.44384765625,1.0,278.7999572753906,283.5185852050781,296.6345520019531,301.154541015625,293.1499938964844,293.1499938964844,278.8500061035156,33117.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578039646148682,1.0,0.0,0.0,3.645321130752564,3.645344495773315,8.866758207659586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10334.8984375,0.0,1506.4322509765625,1895.4371337890625,0.0,3932.986083984375,0.9038962721824646,1.0,0.0,3.0,1.0,0.0
17830680,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.879117488861084,0.3752301633358001,0.3378530442714691,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8085143566131592,0.2885052263736725,0.2743716835975647,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8513861894607544,0.3398924171924591,0.2386142462491989,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7935078144073486,0.272789716720581,0.2597323060035705,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6944626569747925,0.1810038536787033,0.8220523595809937,285.04376220703125,284.95001220703125,297.00762939453125,293.66015625,297.0068359375,297.4378967285156,285.04302978515625,1.0,0.5301538705825806,1.0,1.0,0.0,1.0,-2.899134635925293,2.8991286754608154,5.85071893510758e-06,1.7919032573699951,0.9904016852378844,0.9904016852378844,0.0,108.17881774902344,127.0,72799.078125,0.0,1927.158935546875,1.0,278.8421325683594,283.5023498535156,296.65692138671875,301.26495361328125,293.1499938964844,293.1499938964844,278.54998779296875,32152.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957984745502472,1.0,0.0,0.0,3.735313892364502,3.735337972640991,9.30995270209678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11173.294921875,0.0,1600.7083740234375,1895.4371337890625,0.0,3934.6015625,0.9218540191650392,1.0,0.0,3.0,1.0,0.0
17830740,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8797687888145447,0.3776299357414245,0.3402863144874573,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8093319535255432,0.2906846106052398,0.2765876054763794,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8513530492782593,0.3413348197937011,0.2397810667753219,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7941231727600098,0.2746293544769287,0.2616239190101623,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6955252885818481,0.1825984716415405,0.829730212688446,284.91143798828125,284.95001220703125,297.0287780761719,293.6680908203125,297.0279541015625,297.4397888183594,284.9079284667969,1.0,0.5340959429740906,1.0,1.0,0.0,1.0,-2.922226667404175,2.9222207069396973,5.944293206994189e-06,1.806299924850464,0.9124974608421326,0.9124974608421326,0.0,109.47857666015624,127.0,74312.6953125,0.0,1971.516357421875,1.0,278.5961608886719,283.3428039550781,296.71160888671875,301.5336303710937,293.1499938964844,293.1499938964844,278.54998779296875,35280.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649443626403807,1.0,0.0,0.0,3.748363256454468,3.7483880519866943,9.375115723742056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10940.2861328125,0.0,1639.8499755859375,1895.4371337890625,0.0,3996.535888671875,0.925201952457428,1.0,0.0,3.0,1.0,0.0
17830800,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8791570663452148,0.3798567950725555,0.3423228859901428,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8091190457344055,0.2927457392215729,0.2785912156105041,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8502273559570312,0.3426153659820556,0.2407210320234298,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7936892509460449,0.2763480544090271,0.2633090019226074,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6956321597099304,0.1841005682945251,0.8367664217948914,284.9327392578125,284.95001220703125,297.04998779296875,293.6761169433594,297.0491943359375,297.4394226074219,284.9349365234375,1.0,0.5379335284233093,1.0,1.0,0.0,1.0,-2.9427850246429443,2.942779064178467,6.0282186495896894e-06,1.819100379943848,0.915777027606964,0.915777027606964,0.0,111.17399597167967,130.0,74690.515625,0.0,2014.249755859375,1.0,278.5571594238281,283.3570251464844,296.7098999023437,301.5141906738281,293.1499938964844,293.1499938964844,278.25,36279.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680677652359008,1.0,0.0,0.0,3.718604326248169,3.718629121780396,9.226845349985524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11560.19921875,0.0,1612.9693603515625,1895.4371337890625,0.0,4024.16748046875,0.9211031198501588,1.0,0.0,3.0,1.0,0.0
17830860,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8785169720649719,0.3819660246372223,0.344367116689682,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8088403940200806,0.294687807559967,0.2805646061897278,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8490532636642456,0.3437660634517669,0.2416383475065231,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7931824326515198,0.2779417037963867,0.2649562656879425,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6956390142440796,0.1854796111583709,0.8435928225517273,284.8531494140625,284.95001220703125,297.07177734375,293.684326171875,297.0709533691406,297.4382019042969,284.8577575683594,1.0,0.5417184233665466,1.0,1.0,0.0,1.0,-2.962905168533325,2.962898969650269,6.110949925641762e-06,1.831630825996399,0.8428768515586853,0.8428768515586853,0.0,112.89447784423828,130.0,75608.1796875,0.0,2056.912109375,1.0,278.2998352050781,283.2570495605469,296.7317810058594,301.6806030273437,293.1499938964844,293.1499938964844,278.25,40179.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736420512199402,1.0,0.0,0.0,3.641253471374512,3.6412782669067374,8.846981813803723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11179.2763671875,0.0,1554.6588134765625,1895.4371337890625,0.0,4073.2158203125,0.904421091079712,1.0,0.0,3.0,1.0,0.0
17830920,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8772683143615723,0.3841341137886047,0.3462718427181244,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.807970404624939,0.2965692281723022,0.2823876440525055,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8473120331764221,0.3448949158191681,0.2424384355545044,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7920683026313782,0.2794613838195801,0.2664470970630646,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.695013165473938,0.1867402642965316,0.849667489528656,284.920654296875,284.95001220703125,297.0945739746094,293.6929016113281,297.0937194824219,297.4368896484375,284.92236328125,1.0,0.5453616976737976,1.0,1.0,0.0,1.0,-2.9810471534729004,2.981040954589844,6.186022346810205e-06,1.8429161310195925,0.8690122961997986,0.8690122961997986,0.0,114.83570098876952,118.0,75916.7265625,0.0,2097.821044921875,1.0,278.2582092285156,283.3060913085937,296.71588134765625,301.6130065917969,293.1499938964844,293.1499938964844,278.54998779296875,38127.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974755585193634,1.0,0.0,0.0,3.594219446182251,3.594243288040161,8.619904861006944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10517.990234375,0.0,1487.6630859375,1895.4371337890625,0.0,4082.971923828125,0.8950905203819275,1.0,0.0,3.0,1.0,0.0
17830980,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8811402916908264,0.3866850733757019,0.3483162820339203,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8115478754043579,0.2986170053482055,0.2841798365116119,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8501686453819275,0.3462821245193481,0.2432669997215271,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7954663038253784,0.2811281383037567,0.2678906321525574,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6983644366264343,0.1880564838647842,0.8551822304725647,285.0453491210937,284.95001220703125,297.1183166503906,293.7017822265625,297.117431640625,297.4388427734375,285.047119140625,1.0,0.5470454692840576,1.0,1.0,0.0,1.0,-2.9985005855560303,2.9984943866729736,6.258648681978229e-06,1.8537495136260984,0.9633647799491882,0.9633647799491882,0.0,114.196044921875,118.0,75709.2578125,0.0,2124.788818359375,1.0,278.5004577636719,283.433837890625,296.68438720703125,301.4429016113281,293.1499938964844,293.1499938964844,278.54998779296875,33216.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707027673721312,1.0,0.0,0.0,3.664663791656494,3.664687633514404,8.961105777416378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10915.6708984375,0.0,1528.6314697265625,1895.4371337890625,0.0,4047.396240234375,0.9081940054893494,1.0,0.0,3.0,1.0,0.0
17831040,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8885205388069153,0.3892490267753601,0.350554347038269,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8179453611373901,0.3006863892078399,0.2860430479049682,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8562074899673462,0.3477045893669128,0.2441958039999008,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.801927924156189,0.2828101217746734,0.2693911492824554,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7044126987457275,0.1893636137247085,0.8606477379798889,285.0350341796875,284.95001220703125,297.1430053710937,293.71099853515625,297.1420593261719,297.4413146972656,285.03399658203125,1.0,0.5480373501777649,1.0,1.0,0.0,1.0,-3.0165276527404785,3.0165212154388428,6.334107638394926e-06,1.8649331331253047,0.9871180057525636,0.9871180057525636,0.0,111.96694946289062,106.0,76366.59375,0.0,2144.862060546875,1.0,278.5422668457031,283.4156799316406,296.70672607421875,301.5502624511719,293.1499938964844,293.1499938964844,278.25,32447.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707402586936952,1.0,0.0,0.0,3.7471210956573486,3.747145414352417,9.368902738060568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11787.6787109375,0.0,1616.642822265625,1895.4371337890625,0.0,4047.726318359375,0.9246808290481568,1.0,0.0,3.0,1.0,0.0
17831100,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8972446322441101,0.3912652432918548,0.3525092899799347,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8253486156463623,0.3024519085884094,0.2877413630485534,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8635885715484619,0.3487206995487213,0.2449688166379928,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8095296621322632,0.2841924726963043,0.2707266211509704,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7114304900169373,0.1904429793357849,0.8654534220695496,284.9017028808594,284.95001220703125,297.1685485839844,293.7204895019531,297.1676025390625,297.4390563964844,284.8988952636719,1.0,0.5483594536781311,1.0,1.0,0.0,1.0,-3.032421588897705,3.0324151515960693,6.401103291864274e-06,1.87483549118042,0.904991626739502,0.904991626739502,0.0,109.0924835205078,106.0,77730.2734375,0.0,2158.01953125,1.0,278.2960205078125,283.2582397460937,296.7586975097656,301.8111572265625,293.1499938964844,293.1499938964844,278.25,35825.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769513607025146,1.0,0.0,0.0,3.74924111366272,3.749266147613525,9.379507446283242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11519.958984375,0.0,1645.066162109375,1895.4371337890625,0.0,4102.1669921875,0.925674557685852,1.0,0.0,3.0,1.0,0.0
17831160,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9066457748413086,0.3931228518486023,0.3540322184562683,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8332452178001404,0.3040715754032135,0.2891552150249481,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8716446161270142,0.3495597541332245,0.2454697787761688,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8172944188117981,0.2854199111461639,0.2717781662940979,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7184531092643738,0.1913790553808212,0.8691827654838562,284.9256896972656,284.95001220703125,297.1949462890625,293.7302551269531,297.1939697265625,297.434814453125,284.92742919921875,1.0,0.5480304956436157,1.0,1.0,0.0,1.0,-3.044788122177124,3.0447816848754883,6.45343106953078e-06,1.882514238357544,0.9076696634292604,0.9076696634292604,0.0,105.89674377441406,94.0,77932.71875,0.0,2163.350341796875,1.0,278.25714111328125,283.27569580078125,296.7569885253906,301.77935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36728.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792602062225342,1.0,0.0,0.0,3.711126089096069,3.711150884628296,9.189771503770316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11681.568359375,0.0,1607.78515625,1895.4371337890625,0.0,4122.28955078125,0.9197385907173156,1.0,0.0,3.0,1.0,0.0
17831220,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9192913174629213,0.3951171040534973,0.3556230366230011,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8430495858192444,0.3057318329811096,0.2905483543872833,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8818873167037964,0.3504651486873626,0.2459681332111358,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8265892267227173,0.2866733968257904,0.2727946639060974,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7266716361045837,0.1923073977231979,0.8726146817207336,284.9115295410156,284.95001220703125,297.2221374511719,293.74029541015625,297.2211303710937,297.4320678710937,284.91387939453125,1.0,0.5472657680511475,1.0,1.0,0.0,1.0,-3.0567243099212646,3.056717872619629,6.504075372504303e-06,1.889888882637024,0.8873658776283264,0.8873658776283264,0.0,102.0230941772461,94.0,78388.0859375,0.0,2164.407470703125,1.0,278.1673278808594,283.2496032714844,296.76220703125,301.82891845703125,293.1499938964844,293.1499938964844,278.1499938964844,37526.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812113046646118,1.0,0.0,0.0,3.68488359451294,3.684908151626587,9.060263437277172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11566.693359375,0.0,1583.8538818359375,1895.4371337890625,0.0,4139.24365234375,0.9137731194496156,1.0,0.0,3.0,1.0,0.0
17831280,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9350886344909668,0.3972268998622894,0.3572607636451721,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.855061411857605,0.3074436783790588,0.291939228773117,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8944495916366577,0.3514440357685089,0.2464751005172729,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8377142548561096,0.2879661917686462,0.2737977504730224,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7363715171813965,0.1932455748319625,0.8758772611618042,284.9418029785156,284.95001220703125,297.2500915527344,293.75054931640625,297.2490539550781,297.4303894042969,284.943359375,1.0,0.5461777448654175,1.0,1.0,0.0,1.0,-3.068469524383545,3.06846284866333,6.554077117471024e-06,1.897129774093628,0.9003393650054932,0.9003393650054932,0.0,97.61808013916016,82.0,78653.78125,0.0,2162.334228515625,1.0,278.1527709960937,283.2694702148437,296.7610168457031,301.81561279296875,293.1499938964844,293.1499938964844,278.45001220703125,36643.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981664538383484,1.0,0.0,0.0,3.6732473373413086,3.673271656036377,9.003132390716928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10910.6015625,0.0,1564.0340576171875,1895.4371337890625,0.0,4143.17578125,0.9112430810928344,1.0,0.0,3.0,1.0,0.0
