time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.953990399837494,0.3997027277946472,0.3590748310089111,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8702620267868042,0.3093637228012085,0.2934186458587646,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9104545712471008,0.3526944816112518,0.247075006365776,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8517202138900757,0.2894487977027893,0.2748755514621734,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7485059499740601,0.1943075060844421,0.8792937397956848,285.0614929199219,284.95001220703125,297.2787780761719,293.7610168457031,297.2777099609375,297.4320068359375,285.0633239746094,1.0,0.5449044704437256,1.0,1.0,0.0,1.0,-3.081096172332764,3.081089496612549,6.60798514218186e-06,1.9048808813095093,0.997702419757843,0.997702419757843,0.0,92.64811706542967,82.0,78341.4140625,0.0,2158.840576171875,1.0,278.401611328125,283.395263671875,296.7403259277344,301.6639099121094,293.1499938964844,293.1499938964844,278.45001220703125,32771.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778046607971193,1.0,0.0,0.0,3.7458901405334473,3.745914459228516,9.362748869534698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11329.7041015625,0.0,1617.7027587890625,1895.4371337890625,0.0,4109.611328125,0.925845742225647,1.0,0.0,3.0,1.0,0.0
17831400,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9752060174942015,0.4022283852100372,0.3611415922641754,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.889717698097229,0.3113568127155304,0.2950593531131744,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9326355457305908,0.3540240824222564,0.2478300482034683,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8698614835739136,0.2909979224205017,0.2761001586914062,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7642381191253662,0.1954233646392822,0.8831628561019897,285.0564270019531,284.95001220703125,297.3081359863281,293.7716979980469,297.3070373535156,297.4346008300781,285.05615234375,1.0,0.5435832142829895,1.0,1.0,0.0,1.0,-3.095485210418701,3.0954785346984863,6.6697421061689965e-06,1.9137392044067385,1.0,1.0,0.0,87.15021514892578,70.0,78874.3046875,0.0,2155.677001953125,1.0,278.4427185058594,283.3843688964844,296.7659912109375,301.7738037109375,293.1499938964844,293.1499938964844,278.1499938964844,32816.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778370261192322,1.0,0.0,0.0,3.815540313720703,3.815565347671509,9.714162843010854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12224.3671875,0.0,1700.36083984375,1895.4371337890625,0.0,4109.8935546875,0.9401603937149048,1.0,0.0,3.0,1.0,0.0
17831460,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9949818253517152,0.404207170009613,0.3629763126373291,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9123704433441162,0.3130740821361542,0.2966042160987854,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9570990800857544,0.3549795150756836,0.2484804093837738,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.890982449054718,0.2922821938991546,0.2772316038608551,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7826521396636963,0.196356862783432,0.8867564797401428,284.9173278808594,284.95001220703125,297.3381042480469,293.78253173828125,297.3370361328125,297.4324951171875,284.91192626953125,1.0,0.5421298742294312,1.0,1.0,0.0,1.0,-3.1086788177490234,3.1086721420288086,6.726709216309246e-06,1.9219051599502563,0.941005289554596,0.941005289554596,0.0,81.70914459228516,70.0,80385.46875,0.0,2150.60595703125,1.0,278.19451904296875,283.2165832519531,296.81787109375,302.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,34973.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983675479888916,1.0,0.0,0.0,3.8345015048980713,3.8345272541046143,9.81095126917353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11976.19140625,0.0,1740.219482421875,1895.4371337890625,0.0,4160.58984375,0.9446866512298584,1.0,0.0,3.0,1.0,0.0
17831520,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.4064063727855682,0.3559695184230804,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9282916188240052,0.314569890499115,0.2979564070701599,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9708813428878784,0.3556609451770782,0.2489208430051803,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9044938683509828,0.293344110250473,0.2781788408756256,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7944925427436829,0.1971074640750885,0.8898360133171082,284.9150390625,284.95001220703125,297.36871337890625,293.7935485839844,297.3675842285156,297.429443359375,284.9150695800781,1.0,0.5397728085517883,1.0,1.0,0.0,1.0,-3.106895923614502,3.106889009475708,6.719495559082134e-06,1.9210600852966309,0.9264841079711914,0.9264841079711914,0.0,78.51731872558594,73.0,80374.125,0.0,2130.495361328125,1.0,278.1566162109375,283.21307373046875,296.818603515625,302.0101928710937,293.1499938964844,293.1499938964844,278.1499938964844,36638.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858914613723756,1.0,0.0,0.0,3.799581289291382,3.7996068000793457,9.633071158532402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11866.837890625,0.0,1711.0166015625,1895.4371337890625,0.0,4179.720703125,0.9391726851463318,1.0,0.0,3.0,1.0,0.0
17831580,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.4102215766906738,0.3487796187400818,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.937351405620575,0.3161336183547973,0.2993377447128296,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.977687656879425,0.3564420044422149,0.2493867129087448,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9123961329460144,0.2944581508636474,0.2791443467140198,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8010349273681641,0.1978805214166641,0.8929553031921387,284.9262084960937,284.95001220703125,297.3998413085937,293.8047180175781,297.3987121582031,297.43670654296875,284.9276733398437,1.0,0.5388350486755371,1.0,1.0,0.0,1.0,-3.105068683624268,3.1050620079040527,6.711201876896666e-06,1.9197248220443728,0.9235153794288636,0.9235153794288636,0.0,76.95854187011719,73.0,80328.9453125,0.0,2118.92822265625,1.0,278.1510009765625,283.2231750488281,296.8141784667969,301.984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36729.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860053062438964,1.0,0.0,0.0,3.7838668823242174,3.783892393112183,9.553554036756395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11840.8916015625,0.0,1692.92431640625,1895.4371337890625,0.0,4180.70166015625,0.9358401298522948,1.0,0.0,3.0,1.0,0.0
17831640,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.4146873652935028,0.3433475792407989,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9447304010391236,0.3177656531333923,0.3007995188236236,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.982883870601654,0.3573123514652252,0.2499294579029083,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9191655516624452,0.2956277430057525,0.2801771461963653,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.806378185749054,0.1986952275037765,0.8963043093681335,284.9410705566406,284.95001220703125,297.4315185546875,293.8160095214844,297.43035888671875,297.44842529296875,284.9421081542969,1.0,0.5384548306465149,1.0,1.0,0.0,1.0,-3.1065046787261963,3.106498003005981,6.717191809002543e-06,1.9205011129379272,0.9281238913536072,0.9281238913536072,0.0,75.877197265625,76.0,80405.5703125,0.0,2115.7705078125,1.0,278.150146484375,283.2336120605469,296.8174133300781,301.98199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36345.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856823682785034,1.0,0.0,0.0,3.779590606689453,3.779616117477417,9.53197343278589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11853.404296875,0.0,1684.857421875,1895.4371337890625,0.0,4177.91796875,0.9346680641174316,1.0,0.0,3.0,1.0,0.0
17831700,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.4193787574768066,0.3391011655330658,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9508958458900452,0.3194326758384704,0.302319198846817,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.987008810043335,0.3582234382629394,0.25052410364151,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.924994707107544,0.2968225479125976,0.2812574207782745,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8107907176017761,0.1995354890823364,0.8998504877090454,284.9524230957031,284.95001220703125,297.4636535644531,293.8274230957031,297.4624938964844,297.4613647460937,284.9532165527344,1.0,0.5385909676551819,1.0,1.0,0.0,1.0,-3.1102511882781982,3.1102445125579834,6.733191639796132e-06,1.9227111339569087,0.9347267150878906,0.9347267150878906,0.0,75.11241149902344,76.0,80563.484375,0.0,2118.424072265625,1.0,278.1500244140625,283.2398986816406,296.82635498046875,301.9952392578125,293.1499938964844,293.1499938964844,278.1499938964844,35961.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98541921377182,1.0,0.0,0.0,3.782647848129273,3.782673120498657,9.547400168230524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11881.197265625,0.0,1685.5146484375,1895.4371337890625,0.0,4175.6484375,0.9351074695587158,1.0,0.0,3.0,1.0,0.0
17831760,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.42393958568573,0.3372049927711487,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9546171426773072,0.3210752606391907,0.3038747906684875,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9891875982284546,0.3591001331806183,0.2511457502841949,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9284393787384032,0.2979861795902252,0.2823652625083923,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8133489489555359,0.2003571093082428,0.9035444855690002,284.9106140136719,284.95001220703125,297.4962463378906,293.8388977050781,297.4923400878906,297.4730834960937,284.8882751464844,1.0,0.5391532182693481,1.0,1.0,0.2000000029802322,1.0,-3.117877244949341,2.7090392112731934,0.4088380634784698,1.5203057527542114,0.907039999961853,0.907039999961853,0.0,74.69007873535156,96.0,78507.390625,0.0,2126.972900390625,1.0,278.1499938964844,283.1414489746094,296.83673095703125,301.9914245605469,293.1499938964844,293.1499938964844,278.1499938964844,36130.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851822257041932,1.0,0.0,0.0,3.786541700363159,3.786566972732544,9.56706571741961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11664.97265625,0.0,1691.4591064453125,1895.4371337890625,0.0,4173.6044921875,0.9353281259536744,1.0,0.0,3.0,1.0,0.0
17831820,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9990000128746032,0.4271347522735595,0.3429981470108032,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9503394961357116,0.3223969042301178,0.3053069114685058,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.9850788712501526,0.3595533370971679,0.2516329884529114,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.9235550165176392,0.2988404035568237,0.2833534479141235,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8098375797271729,0.2009625732898712,0.9069376587867736,284.8133850097656,284.95001220703125,297.5292053222656,293.8504943847656,297.5115661621094,297.4744873046875,284.8154602050781,1.0,0.5426619052886963,1.0,1.0,0.4000000059604645,1.0,-3.1359901428222656,2.149839401245117,0.9861506819725036,0.9554668068885804,0.8020946383476257,0.8020946383476257,0.0,76.08670043945312,96.0,73223.21875,0.0,2163.744140625,1.0,278.1499938964844,283.0546264648437,296.8138427734375,301.7076110839844,293.1499938964844,293.1499938964844,278.1499938964844,44616.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980195164680481,1.0,0.0,0.0,3.566171169281006,3.5661959648132324,8.485895364174212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10800.7607421875,0.0,1504.8812255859375,1895.4371337890625,0.0,4130.419921875,0.8918349742889404,1.0,0.0,3.0,1.0,0.0
17831880,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9990000128746032,0.4289266169071197,0.3535531163215637,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9411615133285522,0.3237886130809784,0.3066630363464355,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.9767870903015136,0.3601029813289642,0.2520385086536407,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9139704704284668,0.2997467815876007,0.2842617928981781,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8025094270706177,0.2015732526779174,0.9100490212440492,284.8264465332031,284.95001220703125,297.5625305175781,293.86212158203125,297.51873779296875,297.46728515625,284.8321838378906,1.0,0.5477675795555115,1.0,1.0,0.6000000238418579,1.0,-3.160479784011841,1.718945860862732,1.4415339231491089,0.5157745480537415,0.7661242485046387,0.7661242485046387,0.0,78.79541015625,114.0,68872.84375,0.0,2220.990478515625,1.0,278.1499938964844,283.05035400390625,296.7732238769531,301.36083984375,293.1499938964844,293.1499938964844,278.45001220703125,46393.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686299562454224,1.0,0.0,0.0,3.350318193435669,3.350341320037842,7.489717290809494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9620.826171875,0.0,1296.0013427734375,1895.4371337890625,0.0,4029.130126953125,0.8472155928611755,1.0,0.0,3.0,1.0,0.0
17831940,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9990000128746032,0.4298392832279205,0.3661581873893738,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9303122162818908,0.3254874944686889,0.3082000613212585,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9665904641151428,0.3610500395298004,0.2526151835918426,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9035977125167848,0.3009312152862549,0.2853300273418426,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7939738631248474,0.2023422122001648,0.913565993309021,284.95318603515625,284.95001220703125,297.59619140625,293.873779296875,297.5252685546875,297.45635986328125,284.9525756835937,1.0,0.5540148019790649,1.0,1.0,0.800000011920929,1.0,-3.189426183700561,1.5825507640838623,1.6068754196166992,0.3684178292751312,0.8344982862472534,0.8344982862472534,0.0,82.22085571289062,114.0,67188.5078125,0.0,2292.858154296875,1.0,278.39111328125,283.1705627441406,296.72967529296875,301.0036315917969,293.1499938964844,293.1499938964844,278.45001220703125,37709.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509207606315612,1.0,0.0,0.0,3.357454299926758,3.357475757598877,7.521656470999005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9801.9658203125,0.0,1243.1712646484375,1895.4371337890625,0.0,3871.253173828125,0.8437760472297668,1.0,0.0,3.0,1.0,0.0
17832000,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.4297428429126739,0.3806184530258178,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.918481171131134,0.3272853791713714,0.3099913001060486,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9547372460365297,0.3621118366718292,0.2534250617027282,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8930444717407227,0.3022065758705139,0.2866325676441192,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7847307324409485,0.203153371810913,0.917763650417328,284.9785461425781,284.95001220703125,297.630126953125,293.8854675292969,297.5323486328125,297.44073486328125,284.98095703125,1.0,0.561379611492157,1.0,1.0,1.0,1.0,-3.22326135635376,1.5690451860427856,1.654216170310974,0.3419843316078186,0.8548915386199951,0.8548915386199951,0.0,86.31951141357422,132.0,67274.1875,0.0,2379.5625,1.0,278.4390869140625,283.1931457519531,296.7690734863281,301.0376892089844,293.1499938964844,293.1499938964844,278.75,35748.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940290868282318,1.0,0.0,0.0,3.380321264266968,3.380342721939087,7.624462909916474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9365.134765625,0.0,1251.580810546875,1895.4371337890625,0.0,3775.08935546875,0.8458989262580872,1.0,0.0,3.0,1.0,0.0
17832060,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.982353448867798,0.4293273687362671,0.3866926729679107,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8933289051055908,0.3291648030281067,0.3120222091674804,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9261712431907654,0.3632755577564239,0.2544170320034027,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8694785833358765,0.3035528063774109,0.2881684005260467,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7642122507095337,0.2039805799722671,0.9228819608688354,285.0685729980469,284.95001220703125,297.6642761230469,293.8971862792969,297.5393981933594,297.4237670898437,285.0680236816406,1.0,0.568577766418457,0.8494337797164917,0.8494337797164917,1.0,1.0,-3.2408599853515625,1.563327431678772,1.6775325536727903,0.3328725695610046,0.9412761926651,0.9412761926651,0.0,94.78722381591795,132.0,67185.9609375,0.0,2465.06640625,1.0,278.692138671875,283.2850952148437,296.7977600097656,300.9775085449219,293.1499938964844,293.1499938964844,278.75,31229.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310450553894044,1.0,0.0,0.0,3.4947550296783447,3.494776725769043,8.149420978043054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9764.9169921875,0.0,1333.0396728515625,1895.4371337890625,0.0,3690.716552734375,0.8681680560112,1.0,0.0,3.0,1.0,0.0
17832120,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.962440013885498,0.4300448596477508,0.3871927857398987,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8754228949546814,0.3309326767921448,0.314043253660202,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9047884345054626,0.3642919063568115,0.2554048895835876,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8522973656654358,0.3047908842563629,0.2896881401538849,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7492907047271729,0.2047175467014312,0.927779734134674,285.0281066894531,284.95001220703125,297.6986389160156,293.9089050292969,297.5472412109375,297.41424560546875,285.0244140625,1.0,0.576099693775177,0.6988676190376282,0.6988676190376282,1.0,1.0,-3.26173734664917,1.527043342590332,1.734694004058838,0.2857283055782318,0.9473719000816344,0.9473719000816344,0.0,102.35752868652344,150.0,67455.671875,0.0,2544.026611328125,1.0,278.7402038574219,283.2408752441406,296.8606262207031,301.1285400390625,293.1499938964844,293.1499938964844,278.45001220703125,31465.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287495017051696,1.0,0.0,0.0,3.5879135131835938,3.5879361629486084,8.589685194237973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10504.16796875,0.0,1431.8360595703125,1895.4371337890625,0.0,3669.67333984375,0.8878510594367981,1.0,0.0,3.0,1.0,0.0
17832180,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9389998316764832,0.4307360649108886,0.388174831867218,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8569262623786926,0.3322912156581878,0.315883994102478,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8842591643333435,0.3647850155830383,0.2562071681022644,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8348117470741272,0.3056390285491943,0.2910387516021728,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7341258525848389,0.2051715403795242,0.9321630597114564,284.8617248535156,284.95001220703125,297.7331237792969,293.9205627441406,297.5424499511719,297.4034729003906,284.8567810058594,1.0,0.5833194255828857,0.5483013987541199,0.5483013987541199,1.0,1.0,-3.2757227420806885,1.376063585281372,1.8996590375900269,0.1296188682317733,0.8351973295211792,0.8351973295211792,0.0,111.41620635986328,150.0,67462.1171875,0.0,2623.58349609375,1.0,278.4997253417969,283.0484313964844,296.9361572265625,301.3714294433594,293.1499938964844,293.1499938964844,278.45001220703125,37417.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339482188224792,1.0,0.0,0.0,3.553632497787476,3.5536558628082275,8.426327440247405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10101.8349609375,0.0,1438.8975830078125,1895.4371337890625,0.0,3717.277099609375,0.8818195462226868,1.0,0.0,3.0,1.0,0.0
17832240,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9166021347045898,0.4315545558929443,0.3891140520572662,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8405750393867493,0.3334384560585022,0.3173783421516418,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.865678071975708,0.3650226294994354,0.2566833198070526,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.819042980670929,0.3062720000743866,0.292055070400238,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7203235626220703,0.2054432481527328,0.9353688955307008,284.8715515136719,284.95001220703125,297.76776123046875,293.9322204589844,297.5350952148437,297.392578125,284.8787841796875,1.0,0.5903693437576294,0.3977352082729339,0.3977352082729339,1.0,1.0,-3.286354780197144,1.0337755680084229,2.2525794506073,-0.2163887470960617,0.8101211786270142,0.8101211786270142,0.0,120.86731719970705,153.0,65665.0703125,0.0,2700.414794921875,1.0,278.4587707519531,283.06170654296875,296.9267272949219,301.2214660644531,293.1499938964844,293.1499938964844,278.75,41207.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327977299690248,1.0,0.0,0.0,3.399911880493164,3.3999345302581787,7.713093737038434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9212.0791015625,0.0,1308.62109375,1895.4371337890625,0.0,3706.7587890625,0.8539561629295349,1.0,0.0,3.0,1.0,0.0
17832300,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9043624997138976,0.4332670867443084,0.390464037656784,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8313606977462769,0.3349381983280182,0.318855732679367,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8549184799194336,0.3657205104827881,0.257177323102951,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8094900846481323,0.3072178959846496,0.2930307984352112,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7117501497268677,0.2059120237827301,0.9381420612335204,284.9967041015625,284.95001220703125,297.8024597167969,293.9437866210937,297.5465087890625,297.3895874023437,284.9964904785156,1.0,0.5955802202224731,0.247169017791748,0.247169017791748,1.0,1.0,-3.2969088554382324,0.5851747989654541,2.7117340564727783,-0.668543815612793,0.8925339579582214,0.8925339579582214,0.0,127.37141418457033,153.0,65292.66015625,0.0,2762.275634765625,1.0,278.69537353515625,283.18756103515625,296.885986328125,301.00311279296875,293.1499938964844,293.1499938964844,278.75,34199.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239517450332642,1.0,0.0,0.0,3.470944881439209,3.4709668159484863,8.038754231165512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9550.748046875,0.0,1330.1270751953125,1895.4371337890625,0.0,3625.58203125,0.8655158877372742,1.0,0.0,3.0,1.0,0.0
17832360,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8970630168914795,0.4351527988910675,0.3922992646694183,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8254457712173462,0.3365391194820404,0.3205306231975555,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8478920459747314,0.3665357530117035,0.257868230342865,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8028588891029358,0.3082553744316101,0.2941785454750061,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7056638598442078,0.2064579278230667,0.9413899183273317,284.9909362792969,284.95001220703125,297.8371887207031,293.955322265625,297.5592041015625,297.38873291015625,284.9906005859375,1.0,0.6001208424568176,0.2569831907749176,0.2569831907749176,1.0,1.0,-3.309780597686768,0.5868993997573853,2.7228810787200928,-0.6718442440032959,0.9029678702354432,0.9029678702354432,0.0,132.48939514160156,141.0,65572.859375,0.0,2818.11572265625,1.0,278.74053955078125,283.18243408203125,296.9149475097656,301.0799255371094,293.1499938964844,293.1499938964844,279.04998779296875,33631.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205151796340942,1.0,0.0,0.0,3.528958559036255,3.528981208801269,8.309721124533098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9132.328125,0.0,1385.4959716796875,1895.4371337890625,0.0,3593.911865234375,0.8765408992767334,1.0,0.0,3.0,1.0,0.0
17832420,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8961328864097595,0.4371941387653351,0.3940519988536834,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8247858285903931,0.3382364213466644,0.3221064209938049,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.846513569355011,0.3674630522727966,0.2584859430789947,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8017765283584595,0.3093770742416382,0.2952211201190948,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7045326232910156,0.2070714831352234,0.9441445469856262,285.0801696777344,284.95001220703125,297.8719177246094,293.9667358398437,297.57275390625,297.3891296386719,285.08087158203125,1.0,0.602260947227478,0.2667973637580871,0.2667973637580871,1.0,1.0,-3.3213951587677,0.6188206076622009,2.7025747299194336,-0.6444216370582581,0.9911161661148072,0.9911161661148072,0.0,134.124755859375,141.0,65179.81640625,0.0,2851.689697265625,1.0,278.9963684082031,283.284423828125,296.91864013671875,300.9882507324219,293.1499938964844,293.1499938964844,279.04998779296875,30972.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915219783782959,1.0,0.0,0.0,3.6290204524993896,3.629043340682984,8.78763671607885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9493.0146484375,0.0,1472.55224609375,1895.4371337890625,0.0,3544.97998046875,0.8979509472846985,1.0,0.0,3.0,1.0,0.0
17832480,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8992019891738892,0.4392171502113342,0.3958834111690521,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8274230360984802,0.3399594128131866,0.3237087428569793,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8486390113830566,0.3684081435203552,0.259137362241745,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8042194247245789,0.3105202317237854,0.2962782382965088,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7065708041191101,0.2077184915542602,0.9468814730644226,285.056640625,284.95001220703125,297.9065856933594,293.97808837890625,297.58642578125,297.3898620605469,285.0545959472656,1.0,0.6033943295478821,0.2766115069389343,0.2766115069389343,1.0,1.0,-3.3332324028015137,0.6513211727142334,2.6819112300872803,-0.6165159940719604,1.0,1.0,0.0,133.52525329589844,129.0,65661.4140625,0.0,2873.239990234375,1.0,279.04150390625,283.2586364746094,296.961181640625,301.11767578125,293.1499938964844,293.1499938964844,278.75,31273.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149723649024964,1.0,0.0,0.0,3.724627494812012,3.724651336669922,9.256759767595212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.85546875,0.0,1581.705322265625,1895.4371337890625,0.0,3542.690185546875,0.918517768383026,1.0,0.0,3.0,1.0,0.0
17832540,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9039332270622252,0.4406269192695617,0.3973806202411651,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.831505298614502,0.3413597047328949,0.3251265287399292,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8522887229919434,0.36893230676651,0.2596144378185272,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8081656694412231,0.3113587200641632,0.2971580028533935,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7099698185920715,0.2081629484891891,0.9490419030189514,284.9044189453125,284.95001220703125,297.941162109375,293.98931884765625,297.5967712402344,297.3854064941406,284.8991394042969,1.0,0.6036326289176941,0.2864256799221039,0.2864256799221039,1.0,1.0,-3.342913627624512,0.6837032437324524,2.659210443496704,-0.587857186794281,0.9206466674804688,0.9206466674804688,0.0,131.82180786132812,129.0,67041.4296875,0.0,2883.989990234375,1.0,278.7962341308594,283.0828552246094,297.03045654296875,301.39190673828125,293.1499938964844,293.1499938964844,278.75,34499.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223071336746216,1.0,0.0,0.0,3.748924016952514,3.748948574066162,9.377920378028648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10016.2392578125,0.0,1634.5013427734375,1895.4371337890625,0.0,3610.434814453125,0.9247490763664246,1.0,0.0,3.0,1.0,0.0
17832600,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9095194339752196,0.4418068528175354,0.3983595073223114,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8361964225769043,0.342581182718277,0.3262166678905487,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8565553426742554,0.3692275285720825,0.2597840428352356,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8125810027122498,0.3120159208774566,0.297722727060318,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7137599587440491,0.2084654122591018,0.9501171708106996,284.9024353027344,284.95001220703125,297.9756164550781,294.0003967285156,297.6056823730469,297.3785400390625,284.9036865234375,1.0,0.6030376553535461,0.2962398529052734,0.2962398529052734,1.0,1.0,-3.348761558532715,0.7154002785682678,2.6333611011505127,-0.5584577322006226,0.9015412926673888,0.9015412926673888,0.0,129.51950073242188,117.0,67018.7265625,0.0,2883.12890625,1.0,278.7571716308594,283.080322265625,297.0331115722656,301.3652038574219,293.1499938964844,293.1499938964844,278.45001220703125,36778.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254807233810424,1.0,0.0,0.0,3.704404592514038,3.7044293880462646,9.156513556263236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10526.10546875,0.0,1600.4520263671875,1895.4371337890625,0.0,3639.649169921875,0.917881429195404,1.0,0.0,3.0,1.0,0.0
17832660,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.917519748210907,0.4430083334445953,0.3993467390537262,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8425129055976868,0.3437833786010742,0.327251523733139,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8625598549842834,0.3694978058338165,0.2599080502986908,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8184089660644531,0.3126423358917236,0.2982193529605865,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7187448740005493,0.2087352573871612,0.9508487582206726,284.8265075683594,284.95001220703125,298.0099182128906,294.0113525390625,297.61492919921875,297.372314453125,284.8313293457031,1.0,0.6018828749656677,0.29563769698143,0.29563769698143,1.0,1.0,-3.3538565635681152,0.7170045375823975,2.6368520259857178,-0.5588483214378357,0.820557713508606,0.820557713508606,0.0,126.29265594482422,117.0,67463.9140625,0.0,2875.60302734375,1.0,278.5006408691406,282.988525390625,297.0561828613281,301.5018615722656,293.1499938964844,293.1499938964844,278.45001220703125,41818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307376742362976,1.0,0.0,0.0,3.5874173641204834,3.587441921234131,8.587309707763779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10098.162109375,0.0,1507.4427490234375,1895.4371337890625,0.0,3687.901123046875,0.8935024738311768,1.0,0.0,3.0,1.0,0.0
17832720,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.927807867527008,0.4445229172706604,0.4003497064113617,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8504396080970764,0.3451379239559173,0.328260064125061,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8702574372291565,0.3699584007263183,0.2600122392177582,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8255395293235779,0.3133970201015472,0.2986777424812317,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7248010635375977,0.2090842425823211,0.95136696100235,284.89080810546875,284.95001220703125,298.04400634765625,294.0221252441406,297.6258544921875,297.36883544921875,284.892578125,1.0,0.6003051400184631,0.2950355112552643,0.2950355112552643,1.0,1.0,-3.358529090881348,0.7164304852485657,2.6420986652374268,-0.5612965822219849,0.8354072570800781,0.8354072570800781,0.0,122.35693359375,105.0,67268.84375,0.0,2863.100830078125,1.0,278.4586486816406,283.03985595703125,297.0361328125,301.4029846191406,293.1499938964844,293.1499938964844,278.75,39883.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306450486183168,1.0,0.0,0.0,3.50762677192688,3.507650136947632,8.209563588934543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9437.4287109375,0.0,1408.39208984375,1895.4371337890625,0.0,3687.05224609375,0.8770803213119507,1.0,0.0,3.0,1.0,0.0
17832780,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.941559374332428,0.446582019329071,0.4017342031002044,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8611381649971008,0.3468214273452759,0.3294756114482879,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8808513879776001,0.37082040309906,0.2603118121623993,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8350279331207275,0.3144495189189911,0.2993156909942627,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7328310608863831,0.2096475958824157,0.9524146318435668,285.0091247558594,284.95001220703125,298.0778503417969,294.03277587890625,297.6399841308594,297.37060546875,285.0096130371094,1.0,0.5985607504844666,0.2944333553314209,0.2944333553314209,1.0,1.0,-3.3654470443725586,0.7164683938026428,2.6489787101745605,-0.5640422701835632,0.915645956993103,0.915645956993103,0.0,117.50106048583984,105.0,66661.6796875,0.0,2850.094970703125,1.0,278.6980285644531,283.1675720214844,296.9972839355469,301.20123291015625,293.1499938964844,293.1499938964844,278.75,34289.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924303948879242,1.0,0.0,0.0,3.5612213611602783,3.561244249343872,8.462355367555574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9750.083984375,0.0,1424.13427734375,1895.4371337890625,0.0,3628.823974609375,0.8858863711357117,1.0,0.0,3.0,1.0,0.0
17832840,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9580060839653016,0.4486727118492126,0.4034264683723449,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8748279213905334,0.3485965132713318,0.3309077024459839,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.894441545009613,0.3717794716358185,0.2608066201210022,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8471435308456421,0.3155882954597473,0.3001496493816376,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7430714964866638,0.2102955281734466,0.9541430473327636,284.99932861328125,284.95001220703125,298.11138916015625,294.043212890625,297.6543884277344,297.3732604980469,284.9986877441406,1.0,0.5967945456504822,0.2938311696052551,0.2938311696052551,1.0,1.0,-3.3747737407684326,0.7171535491943359,2.6576201915740967,-0.5670023560523987,0.9272119402885436,0.9272119402885436,0.0,111.9825668334961,93.0,66937.96875,0.0,2838.37744140625,1.0,278.7414245605469,283.1581420898437,297.0199584960937,301.27734375,293.1499938964844,293.1499938964844,278.45001220703125,33572.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223409295082092,1.0,0.0,0.0,3.6232526302337646,3.6232757568359375,8.759725460549816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10473.166015625,0.0,1485.585693359375,1895.4371337890625,0.0,3610.74609375,0.8975820541381836,1.0,0.0,3.0,1.0,0.0
17832900,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.974083662033081,0.4502129256725311,0.4048649072647095,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8899469971656799,0.3501093685626983,0.3322517275810241,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9094882011413574,0.3723962306976318,0.2612082064151764,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8606626391410828,0.3164837658405304,0.3009032905101776,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7545076608657837,0.2107891738414764,0.9557053446769714,284.8861694335937,284.95001220703125,298.1446228027344,294.0534362792969,297.66571044921875,297.3712158203125,284.8864440917969,1.0,0.5949039459228516,0.2932290136814117,0.2932290136814117,1.0,1.0,-3.383085012435913,0.7175481915473938,2.665536880493164,-0.5697481036186218,0.8486717343330383,0.8486717343330383,0.0,106.51559448242188,93.0,67845.8359375,0.0,2824.695068359375,1.0,278.4992370605469,283.0267333984375,297.0795288085937,301.5105895996094,293.1499938964844,293.1499938964844,278.45001220703125,37921.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276764392852784,1.0,0.0,0.0,3.583371877670288,3.5833957195281982,8.567953386773297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10170.376953125,0.0,1474.41015625,1895.4371337890625,0.0,3659.8251953125,0.8897629380226135,1.0,0.0,3.0,1.0,0.0
17832960,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9887378811836244,0.4516893625259399,0.4059339463710785,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.905993402004242,0.3515605926513672,0.3333906531333923,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9267650842666626,0.3729282319545746,0.2614111006259918,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8752463459968567,0.3173099756240845,0.3014619946479797,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7668800354003906,0.2112254351377487,0.956648886203766,284.9193420410156,284.95001220703125,298.1774597167969,294.0634765625,297.6764221191406,297.3681945800781,284.9202575683594,1.0,0.5927971005439758,0.293608158826828,0.293608158826828,1.0,1.0,-3.3890068531036377,0.7201377153396606,2.6688690185546875,-0.5693756937980652,0.8555812239646912,0.8555812239646912,0.0,101.25233459472656,81.0,67783.3984375,0.0,2806.96826171875,1.0,278.4583740234375,283.0511779785156,297.0793762207031,301.4647827148437,293.1499938964844,293.1499938964844,278.75,37909.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928988754749298,1.0,0.0,0.0,3.527211427688598,3.5272347927093506,8.301494744955562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9512.43359375,0.0,1414.612060546875,1895.4371337890625,0.0,3671.868896484375,0.8796711564064026,1.0,0.0,3.0,1.0,0.0
17833020,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.4537689983844757,0.4047234654426574,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.923857569694519,0.353257954120636,0.3346698582172394,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.944480836391449,0.3737623691558838,0.2617340683937073,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8903377056121826,0.318351000547409,0.3021400868892669,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7797492146492004,0.2118024230003357,0.957980751991272,285.0248718261719,284.95001220703125,298.2098999023437,294.07330322265625,297.689697265625,297.3697204589844,285.0226745605469,1.0,0.5904070734977722,0.2939873039722442,0.2939873039722442,1.0,1.0,-3.3911564350128174,0.7219757437705994,2.669180631637573,-0.5697859525680542,0.9343604445457458,0.9343604445457458,0.0,96.36605072021484,81.0,67151.53125,0.0,2784.5068359375,1.0,278.6986999511719,283.16650390625,297.0458679199219,301.28204345703125,293.1499938964844,293.1499938964844,278.75,33412.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923835039138794,1.0,0.0,0.0,3.5908091068267822,3.590832233428955,8.60355498844001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9829.4951171875,0.0,1449.26220703125,1895.4371337890625,0.0,3624.507568359375,0.8916011452674866,1.0,0.0,3.0,1.0,0.0
17833080,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.4574111998081207,0.3920581340789795,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9370368719100952,0.3549757897853851,0.33618825674057,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9563335180282592,0.3746152818202972,0.2622614800930023,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.901070237159729,0.3194077610969543,0.3030363917350769,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7889132499694824,0.2124023735523224,0.9601285457611084,284.9958190917969,284.95001220703125,298.24188232421875,294.0828552246094,297.7086486816406,297.3804626464844,284.9941101074219,1.0,0.587022066116333,0.2943664491176605,0.2943664491176605,1.0,1.0,-3.381347417831421,0.7203826904296875,2.6609647274017334,-0.5657859444618225,0.934734344482422,0.934734344482422,0.0,93.17057800292967,84.0,67212.015625,0.0,2743.87109375,1.0,278.7416687011719,283.1442565917969,297.0660400390625,301.3511657714844,293.1499938964844,293.1499938964844,278.45001220703125,33417.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224825501441956,1.0,0.0,0.0,3.650841236114502,3.650864839553833,8.893633207662788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10530.162109375,0.0,1514.7784423828125,1895.4371337890625,0.0,3612.05126953125,0.9034736156463624,1.0,0.0,3.0,1.0,0.0
17833140,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.4615608155727386,0.3838022947311401,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9461761116981506,0.3564009070396423,0.3376123905181885,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9640005230903624,0.37509486079216,0.2626878023147583,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.908717691898346,0.3201919198036194,0.3038474321365356,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7952699661254883,0.2128344476222992,0.962148666381836,284.8723449707031,284.95001220703125,298.2733764648437,294.0921936035156,297.7281188964844,297.3924560546875,284.8724365234375,1.0,0.5853810906410217,0.2947456240653991,0.2947456240653991,1.0,1.0,-3.375978708267212,0.7200986742973328,2.6558799743652344,-0.564129114151001,0.8460260629653931,0.8460260629653931,0.0,91.1159896850586,84.0,67887.90625,0.0,2720.660400390625,1.0,278.4986877441406,283.007568359375,297.1195678710937,301.5652770996094,293.1499938964844,293.1499938964844,278.45001220703125,38343.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277011156082152,1.0,0.0,0.0,3.599998712539673,3.600022792816162,8.64764786001615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10184.603515625,0.0,1495.5457763671875,1895.4371337890625,0.0,3660.051513671875,0.8935641050338745,1.0,0.0,3.0,1.0,0.0
