time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.4658738374710083,0.378339022397995,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.952481746673584,0.3577823638916015,0.3388417065143585,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9689207077026368,0.3755132853984833,0.2629251182079315,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9142924547195436,0.3209209740161896,0.3044729828834533,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7996185421943665,0.2132293134927749,0.9636465907096864,284.9084777832031,284.95001220703125,298.3043518066406,294.10125732421875,297.7474670410156,297.4046325683594,284.90948486328125,1.0,0.5843173265457153,0.2951247692108154,0.2951247692108154,1.0,1.0,-3.373171329498291,0.7205055952072144,2.652665615081787,-0.5626404881477356,0.8507324457168579,0.8507324457168579,0.0,89.80352020263672,102.0,67643.265625,0.0,2707.17236328125,1.0,278.4582214355469,283.03741455078125,297.1139831542969,301.49884033203125,293.1499938964844,293.1499938964844,278.75,38478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284535050392152,1.0,0.0,0.0,3.5300192832946777,3.5300426483154297,8.314716524182586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9501.1142578125,0.0,1421.6690673828125,1895.4371337890625,0.0,3666.9580078125,0.8807392716407776,1.0,0.0,3.0,1.0,0.0
17833260,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.4702453315258026,0.37893807888031,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9533920288085938,0.359466403722763,0.340271532535553,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9689077734947203,0.3762949109077453,0.2633306682109833,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9146547317504884,0.3219160735607147,0.3052736520767212,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7998000979423523,0.2138160616159439,0.9658116102218628,285.0214233398437,284.95001220703125,298.3347473144531,294.11004638671875,297.7677917480469,297.41864013671875,285.0223693847656,1.0,0.5860989093780518,0.2955039441585541,0.2955039441585541,1.0,1.0,-3.38124418258667,0.723896861076355,2.6573474407196045,-0.5624883770942688,0.9317225813865662,0.9317225813865662,0.0,90.15809631347656,102.0,67082.390625,0.0,2726.27978515625,1.0,278.6986389160156,283.1608581542969,297.07781982421875,301.3061828613281,293.1499938964844,293.1499938964844,278.75,33679.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227102994918824,1.0,0.0,0.0,3.589141845703125,3.589164972305298,8.595567351221689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9822.3388671875,0.0,1449.43359375,1895.4371337890625,0.0,3614.1494140625,0.8915523886680603,1.0,0.0,3.0,1.0,0.0
17833320,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.4736798703670501,0.3836010992527008,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9508779048919678,0.3612437546253204,0.3419747352600097,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9657605886459352,0.3771803379058838,0.2639711201190948,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9116260409355164,0.3229954540729522,0.3063222169876098,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7973236441612244,0.2144741714000702,0.968897819519043,285.013671875,284.95001220703125,298.3645324707031,294.1185607910156,297.7843017578125,297.4271240234375,285.01318359375,1.0,0.589548647403717,0.2958831191062927,0.2958831191062927,1.0,1.0,-3.397947311401367,0.7296452522277832,2.668302059173584,-0.5630961060523987,0.9492726922035216,0.9492726922035216,0.0,91.684814453125,122.0,67537.0546875,0.0,2770.65478515625,1.0,278.7416687011719,283.15069580078125,297.1001281738281,301.3911437988281,293.1499938964844,293.1499938964844,278.45001220703125,32933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213070273399352,1.0,0.0,0.0,3.662195444107056,3.662218809127808,8.949036782723852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10582.8564453125,0.0,1523.7598876953125,1895.4371337890625,0.0,3601.215576171875,0.9058955907821656,1.0,0.0,3.0,1.0,0.0
17833380,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.4753958582878113,0.3930504024028778,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9439857006072998,0.3627437055110931,0.343624085187912,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9584234952926636,0.377716988325119,0.264548510313034,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.904668152332306,0.3238199353218078,0.3073248267173767,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7915370464324951,0.2149495929479599,0.9719192981719972,284.89947509765625,284.95001220703125,298.3936462402344,294.12677001953125,297.7929382324219,297.4234313964844,284.899169921875,1.0,0.5947097539901733,0.2962622940540313,0.2962622940540313,1.0,1.0,-3.421487808227539,0.7372702956199646,2.6842174530029297,-0.5643883943557739,0.8748851418495178,0.8748851418495178,0.0,94.53224182128906,122.0,68820.2890625,0.0,2837.96142578125,1.0,278.49810791015625,283.0128173828125,297.159423828125,301.64215087890625,293.1499938964844,293.1499938964844,278.45001220703125,36665.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927381694316864,1.0,0.0,0.0,3.646929025650024,3.6469531059265137,8.874581567397399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10325.5166015625,0.0,1534.7315673828125,1895.4371337890625,0.0,3657.11865234375,0.9032979607582092,1.0,0.0,3.0,1.0,0.0
17833440,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.4755183160305023,0.4068627953529358,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9330701231956482,0.3641568422317505,0.3450787961483001,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9469748735427856,0.3781455755233764,0.26493901014328,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8947934508323669,0.3245525360107422,0.3081468939781189,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7828816771507263,0.2153194099664688,0.9743008017539978,284.9325256347656,284.95001220703125,298.4220886230469,294.1346740722656,297.7951965332031,297.40966796875,284.9343566894531,1.0,0.6011533737182617,0.29664146900177,0.29664146900177,1.0,1.0,-3.449768304824829,0.7461989521980286,2.703569173812866,-0.5661340355873108,0.885383665561676,0.885383665561676,0.0,98.62274932861328,140.0,69148.265625,0.0,2923.93505859375,1.0,278.4578552246094,283.03277587890625,297.1603698730469,301.62017822265625,293.1499938964844,293.1499938964844,278.75,36810.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298356771469116,1.0,0.0,0.0,3.6118979454040527,3.611921787261963,8.704909646439773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9689.35546875,0.0,1497.189697265625,1895.4371337890625,0.0,3679.635009765625,0.8977298140525818,1.0,0.0,3.0,1.0,0.0
17833500,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.47474005818367,0.4225602149963379,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9210731983184814,0.3658458292484283,0.3466695547103882,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9340834617614746,0.3789134919643402,0.265449196100235,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8841778039932251,0.325526088476181,0.3090833723545074,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7735649347305298,0.2158106565475464,0.9768871068954468,285.0526733398437,284.95001220703125,298.4497985839844,294.14227294921875,297.7953186035156,297.39288330078125,285.0549011230469,1.0,0.6084058880805969,0.2970206141471863,0.2970206141471863,1.0,1.0,-3.4817397594451904,0.756144642829895,2.725595235824585,-0.5682331919670105,0.9803311228752136,0.9803311228752136,0.0,103.41325378417967,140.0,68912.6484375,0.0,3023.74365234375,1.0,278.70098876953125,283.15875244140625,297.1275939941406,301.4592590332031,293.1499938964844,293.1499938964844,278.75,32646.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926103174686432,1.0,0.0,0.0,3.689334392547608,3.6893582344055176,9.082163501261676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10068.888671875,0.0,1552.0096435546875,1895.4371337890625,0.0,3645.372314453125,0.9130685925483704,1.0,0.0,3.0,1.0,0.0
17833560,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9847148656845092,0.4737072288990021,0.4269191026687622,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8995967507362366,0.3675762414932251,0.3486334383487701,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9103208184242249,0.3797419965267181,0.2662726938724518,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8647341132164001,0.3265355825424194,0.310368925333023,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7567372918128967,0.2162908017635345,0.9806810021400452,285.0421447753906,284.95001220703125,298.4767150878906,294.1495361328125,297.7946472167969,297.3754272460937,285.0404357910156,1.0,0.6154242753982544,0.2969837784767151,0.2969837784767151,1.0,1.0,-3.499772071838379,0.7610017657279968,2.7387702465057373,-0.5693692564964294,1.0,1.0,0.0,111.93575286865234,158.0,69464.6796875,0.0,3115.830078125,1.0,278.7424621582031,283.1431579589844,297.1487121582031,301.56280517578125,293.1499938964844,293.1499938964844,278.45001220703125,32154.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265028238296508,1.0,0.0,0.0,3.775535821914673,3.77556037902832,9.511531970929354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10885.6865234375,0.0,1647.6058349609375,1895.4371337890625,0.0,3649.044921875,0.9307109117507936,1.0,0.0,3.0,1.0,0.0
17833620,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9628401398658752,0.4733862578868866,0.4267452955245971,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8794944286346436,0.368909627199173,0.3504651486873626,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8888257741928101,0.3800958693027496,0.2669762670993805,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.845927357673645,0.3271825313568115,0.3115375638008117,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.74053955078125,0.2164976149797439,0.9840286374092102,284.8986511230469,284.95001220703125,298.5028381347656,294.15643310546875,297.7958374023437,297.361328125,284.8951110839844,1.0,0.622054934501648,0.2969469428062439,0.2969469428062439,1.0,1.0,-3.510337829589844,0.7637766003608704,2.746561050415039,-0.5706743597984314,0.9171291589736938,0.9171291589736938,0.0,121.56400299072266,158.0,70773.34375,0.0,3197.57666015625,1.0,278.4953918457031,282.9780578613281,297.20184326171875,301.8161926269531,293.1499938964844,293.1499938964844,278.45001220703125,35483.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933638870716095,1.0,0.0,0.0,3.7817769050598153,3.781802177429199,9.54300389821583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10613.1416015625,0.0,1680.774658203125,1895.4371337890625,0.0,3714.449462890625,0.932823896408081,1.0,0.0,3.0,1.0,0.0
17833680,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9406182765960692,0.4735814332962036,0.4269871413707733,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8618335723876953,0.3700525164604187,0.35196453332901,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8699589371681213,0.3802243173122406,0.2673836648464203,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8296363353729248,0.3276420831680298,0.3123985528945923,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7263873815536499,0.2165463417768478,0.9862807989120485,284.90673828125,284.95001220703125,298.5281066894531,294.1629943847656,297.7984619140625,297.3499755859375,284.9080810546875,1.0,0.6284019351005554,0.2969101071357727,0.2969101071357727,1.0,1.0,-3.5181565284729004,0.7657870054244995,2.752369403839112,-0.5714631676673889,0.9051077961921692,0.9051077961921692,0.0,131.49813842773438,176.0,70735.7890625,0.0,3275.46826171875,1.0,278.4569396972656,282.9832458496094,297.1952209472656,301.773193359375,293.1499938964844,293.1499938964844,278.1499938964844,37144.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364578723907472,1.0,0.0,0.0,3.7341737747192383,3.734198808670044,9.304270633947452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11163.126953125,0.0,1637.606689453125,1895.4371337890625,0.0,3740.1884765625,0.9249231815338136,1.0,0.0,3.0,1.0,0.0
17833740,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9210200905799866,0.4740724861621856,0.4277096688747406,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8474022746086121,0.3711422085762024,0.3534175753593445,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8543858528137207,0.3802961111068725,0.2677556574344635,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.815894603729248,0.328042209148407,0.3132033050060272,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.714072048664093,0.2165360897779464,0.9882247447967528,284.8352355957031,284.95001220703125,298.5524597167969,294.1692199707031,297.8022155761719,297.34112548828125,284.8401794433594,1.0,0.6346056461334229,0.2968732714653015,0.2968732714653015,1.0,1.0,-3.52602767944336,0.7678114771842957,2.758216381072998,-0.5722715258598328,0.8288735747337341,0.8288735747337341,0.0,141.2083740234375,176.0,71209.7734375,0.0,3352.4794921875,1.0,278.1998291015625,282.8940734863281,297.211669921875,301.9042358398437,293.1499938964844,293.1499938964844,278.1499938964844,41725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413654804229736,1.0,0.0,0.0,3.620463132858277,3.620487928390503,8.74624333846441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10712.49609375,0.0,1543.0494384765625,1895.4371337890625,0.0,3784.853759765625,0.9009944796562196,1.0,0.0,3.0,1.0,0.0
17833800,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9047991037368774,0.4749833941459656,0.4286313951015472,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8352639675140381,0.3723593950271606,0.3548364043235779,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8412433862686157,0.3805267512798309,0.2681024968624115,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8032522201538086,0.3285456895828247,0.3139659762382507,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7023423910140991,0.2165802866220474,0.9899449348449708,284.8965148925781,284.95001220703125,298.5758972167969,294.175048828125,297.80780029296875,297.3356628417969,284.8983459472656,1.0,0.6406794190406799,0.2968364059925079,0.2968364059925079,1.0,1.0,-3.533705711364746,0.7697840929031372,2.7639217376708984,-0.5730964541435242,0.8441814184188843,0.8441814184188843,0.0,150.77513122558594,164.0,71045.9765625,0.0,3428.503662109375,1.0,278.1583557128906,282.9415283203125,297.1888427734375,301.8028564453125,293.1499938964844,293.1499938964844,278.45001220703125,39696.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413497447967528,1.0,0.0,0.0,3.5480785369873047,3.548102378845215,8.40000950574904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10005.224609375,0.0,1449.592529296875,1895.4371337890625,0.0,3784.710693359375,0.8858333230018616,1.0,0.0,3.0,1.0,0.0
17833860,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9001506567001343,0.4764892756938934,0.4298188388347626,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8317074775695801,0.3738938570022583,0.3562530279159546,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.836955189704895,0.3811405003070831,0.268484354019165,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7990388870239258,0.329332172870636,0.3146971464157104,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6982699632644653,0.2168218195438385,0.9911899566650392,285.0118103027344,284.95001220703125,298.5983581542969,294.18048095703125,297.81646728515625,297.33575439453125,285.011962890625,1.0,0.6431425213813782,0.2969596087932586,0.2969596087932586,1.0,1.0,-3.541123628616333,0.7721671462059021,2.768956422805786,-0.5734149813652039,0.9242704510688782,0.9242704510688782,0.0,154.55209350585938,164.0,70406.9375,0.0,3469.199462890625,1.0,278.3990478515625,283.0672607421875,297.1487121582031,301.5970764160156,293.1499938964844,293.1499938964844,278.45001220703125,34299.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355809092521667,1.0,0.0,0.0,3.6015024185180664,3.60152554512024,8.654873226987547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10336.0947265625,0.0,1467.3231201171875,1895.4371337890625,0.0,3732.187255859375,0.8947615623474121,1.0,0.0,3.0,1.0,0.0
17833920,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9007071852684021,0.4780398905277252,0.4312531352043152,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8324191570281982,0.3755115866661072,0.3577814698219299,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8370401263237,0.3818497657775879,0.2689833641052246,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7993341684341431,0.3302024006843567,0.3155196607112884,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.698246955871582,0.2171487063169479,0.992618441581726,285.0003967285156,284.95001220703125,298.61981201171875,294.1855163574219,297.8252868652344,297.3368835449219,284.9996032714844,1.0,0.6444640159606934,0.297082781791687,0.297082781791687,1.0,1.0,-3.5496978759765625,0.7749010324478149,2.774796724319458,-0.5738463997840881,0.9353968501091005,0.9353968501091005,0.0,155.12503051757812,152.0,70658.46875,0.0,3493.451904296875,1.0,278.4417419433594,283.0575866699219,297.1661071777344,301.668701171875,293.1499938964844,293.1499938964844,278.1499938964844,33673.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340345859527588,1.0,0.0,0.0,3.659817695617676,3.659841299057007,8.937420261645457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11106.3310546875,0.0,1526.662841796875,1895.4371337890625,0.0,3718.066162109375,0.9058570265769958,1.0,0.0,3.0,1.0,0.0
17833980,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9032792448997498,0.4790195822715759,0.4323722422122955,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8348920345306396,0.3768484890460968,0.3591481447219848,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8388917446136475,0.3822162449359894,0.269343763589859,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8014878034591675,0.3308246433734894,0.3161976933479309,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6999061107635498,0.2173245698213577,0.9936013221740724,284.8863525390625,284.95001220703125,298.64019775390625,294.1901550292969,297.8307189941406,297.3332824707031,284.8867492675781,1.0,0.6447629928588867,0.2972059547901153,0.2972059547901153,1.0,1.0,-3.556483030319214,0.7771449089050293,2.779338121414185,-0.5740439295768738,0.8561201691627502,0.8561201691627502,0.0,154.17018127441406,152.0,71550.4375,0.0,3504.158203125,1.0,278.19842529296875,282.9256286621094,297.2167053222656,301.89520263671875,293.1499938964844,293.1499938964844,278.1499938964844,37937.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392545819282532,1.0,0.0,0.0,3.619264602661133,3.619288682937622,8.740453836253437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10778.6494140625,0.0,1513.6195068359375,1895.4371337890625,0.0,3765.66455078125,0.8978553414344788,1.0,0.0,3.0,1.0,0.0
17834040,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.907080352306366,0.4799525737762451,0.4330724775791168,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8383855223655701,0.3781334459781647,0.3602564036846161,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8417386412620544,0.3825143575668335,0.2694765329360962,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8046891093254089,0.3313911855220794,0.3166375458240509,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7024966478347778,0.2174577713012695,0.9937840700149536,284.91717529296875,284.95001220703125,298.6595153808594,294.19439697265625,297.8353881835937,297.3289489746094,284.9179992675781,1.0,0.64418625831604,0.2973291575908661,0.2973291575908661,1.0,1.0,-3.560352563858032,0.7785961031913757,2.781756401062012,-0.5739853382110596,0.8611900806427002,0.8611900806427002,0.0,152.2303466796875,140.0,71420.5625,0.0,3501.795654296875,1.0,278.1580810546875,282.94842529296875,297.21014404296875,301.8382873535156,293.1499938964844,293.1499938964844,278.45001220703125,37989.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405012130737304,1.0,0.0,0.0,3.5630316734313965,3.5630552768707275,8.470960892736912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10061.908203125,0.0,1453.0777587890625,1895.4371337890625,0.0,3777.001220703125,0.8876158595085144,1.0,0.0,3.0,1.0,0.0
17834100,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9136358499526978,0.4814103245735168,0.433987021446228,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8438723087310791,0.379711389541626,0.3614510893821716,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8466045260429382,0.3831563591957092,0.2696891129016876,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8098324537277222,0.332214891910553,0.3171419203281402,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7068812847137451,0.2177708446979522,0.9940906167030334,285.021484375,284.95001220703125,298.6776733398437,294.1981811523437,297.8426818847656,297.3294372558594,285.0215759277344,1.0,0.6430945992469788,0.2974523305892944,0.2974523305892944,1.0,1.0,-3.5650794506073,0.7802859544754028,2.7847936153411865,-0.5740891695022583,0.938457190990448,0.938457190990448,0.0,148.98324584960938,140.0,70770.328125,0.0,3493.56689453125,1.0,278.3995056152344,283.0657958984375,297.1725769042969,301.6437683105469,293.1499938964844,293.1499938964844,278.45001220703125,33644.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935622215270996,1.0,0.0,0.0,3.621604204177856,3.621627569198608,8.751757150093908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10391.8232421875,0.0,1484.3189697265625,1895.4371337890625,0.0,3732.564697265625,0.8985853791236877,1.0,0.0,3.0,1.0,0.0
17834160,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9231283664703368,0.4829119741916656,0.4351977109909057,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8514508008956909,0.3813703656196594,0.3628292083740234,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8535875082015991,0.383889228105545,0.2700654864311218,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8167046904563904,0.3331172168254852,0.3178066909313202,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7129582762718201,0.2181600779294967,0.9949150681495668,285.0048828125,284.95001220703125,298.69464111328125,294.2015380859375,297.8500366210937,297.3309020996094,285.0036315917969,1.0,0.641738772392273,0.2975832819938659,0.2975832819938659,1.0,1.0,-3.571805953979492,0.7825449705123901,2.7892608642578125,-0.5743580460548401,0.9486676454544068,0.9486676454544068,0.0,144.66888427734375,128.0,71043.2734375,0.0,3483.676025390625,1.0,278.4419250488281,283.0513610839844,297.187744140625,301.7164611816406,293.1499938964844,293.1499938964844,278.1499938964844,33254.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934621274471283,1.0,0.0,0.0,3.685436964035034,3.685460805892944,9.062985668606416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11174.203125,0.0,1552.2103271484375,1895.4371337890625,0.0,3723.42578125,0.9112495183944702,1.0,0.0,3.0,1.0,0.0
17834220,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9334669709205629,0.4838210642337799,0.4361312687397003,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.85980623960495,0.3827319145202636,0.3640872538089752,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8613011837005615,0.3842635154724121,0.2703337073326111,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8239663243293762,0.3337566554546356,0.3183682858943939,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7192298173904419,0.218382716178894,0.9954791069030762,284.8837585449219,284.95001220703125,298.7104187011719,294.2044677734375,297.853759765625,297.3273620605469,284.88348388671875,1.0,0.6400721073150635,0.2977142333984375,0.2977142333984375,1.0,1.0,-3.5772383213043213,0.7844499349594116,2.792788505554199,-0.5744323134422302,0.8650866150856018,0.8650866150856018,0.0,140.12008666992188,128.0,71980.84375,0.0,3469.14404296875,1.0,278.19775390625,282.91265869140625,297.2351989746094,301.9427795410156,293.1499938964844,293.1499938964844,278.1499938964844,37548.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940192461013794,1.0,0.0,0.0,3.651478052139282,3.651502132415772,8.896735153030022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10847.099609375,0.0,1546.4034423828125,1895.4371337890625,0.0,3774.19482421875,0.9047391414642334,1.0,0.0,3.0,1.0,0.0
17834280,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.94381582736969,0.484669417142868,0.4366620779037475,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8685113787651062,0.3840290606021881,0.3651087284088135,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8692903518676758,0.3845561444759369,0.2703905403614044,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8313251733779907,0.3343276381492615,0.3187147676944732,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7254170775413513,0.2185475528240203,0.9953493475914,284.9121398925781,284.95001220703125,298.72491455078125,294.2069091796875,297.8565979003906,297.32293701171875,284.9131164550781,1.0,0.6380442380905151,0.2978451550006866,0.2978451550006866,1.0,1.0,-3.5800223350524902,0.7856343984603882,2.794388055801392,-0.5742722153663635,0.8668760657310486,0.8668760657310486,0.0,135.55899047851562,116.0,71815.4921875,0.0,3448.04345703125,1.0,278.1578369140625,282.9346008300781,297.2255859375,301.8816223144531,293.1499938964844,293.1499938964844,278.45001220703125,37977.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941668689250946,1.0,0.0,0.0,3.59268856048584,3.59271240234375,8.612564101895259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10112.775390625,0.0,1484.9029541015625,1895.4371337890625,0.0,3787.60693359375,0.8941552042961121,1.0,0.0,3.0,1.0,0.0
17834340,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9561153054237366,0.4860724806785583,0.4374430179595947,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8792749047279358,0.3856329321861267,0.3662456274032593,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8793202638626099,0.3852078318595886,0.2705487906932831,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.840411365032196,0.3351654410362243,0.3191522657871246,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7329437136650085,0.2188921570777893,0.9954387545585632,285.0185546875,284.95001220703125,298.7381286621094,294.2088928222656,297.86212158203125,297.32354736328125,285.01885986328125,1.0,0.6358854174613953,0.2979761064052582,0.2979761064052582,1.0,1.0,-3.583970546722412,0.7871412634849548,2.7968292236328125,-0.5743059515953064,0.9442279934883118,0.9442279934883118,0.0,130.3743133544922,116.0,71121.421875,0.0,3425.9287109375,1.0,278.4001770019531,283.0547790527344,297.1849975585937,301.68115234375,293.1499938964844,293.1499938964844,278.45001220703125,33747.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368970990180968,1.0,0.0,0.0,3.648405313491821,3.648428916931152,8.881768280843971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10442.466796875,0.0,1514.5516357421875,1895.4371337890625,0.0,3744.193359375,0.904644012451172,1.0,0.0,3.0,1.0,0.0
17834400,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9702115654945374,0.4875334203243255,0.438558965921402,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8926023840904236,0.3873242139816284,0.3675953447818756,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8919129371643066,0.3859604001045227,0.2708941400051117,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.851830244064331,0.3360875844955444,0.3197770118713379,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7423431873321533,0.219312697649002,0.9961371421813964,285.0033569335937,284.95001220703125,298.75,294.2104187011719,297.8677062988281,297.3252868652344,285.00213623046875,1.0,0.6337530612945557,0.2981070578098297,0.2981070578098297,1.0,1.0,-3.590229034423828,0.7892788648605347,2.800950050354004,-0.5745561718940735,0.9547150731086732,0.9547150731086732,0.0,124.61228942871094,104.0,71376.359375,0.0,3405.8251953125,1.0,278.4421081542969,283.0418395996094,297.1974792480469,301.7496643066406,293.1499938964844,293.1499938964844,278.1499938964844,33341.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359405040740968,1.0,0.0,0.0,3.7104547023773193,3.7104787826538086,9.186446732201148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11229.521484375,0.0,1581.256103515625,1895.4371337890625,0.0,3735.468994140625,0.9169435501098632,1.0,0.0,3.0,1.0,0.0
17834460,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9834878444671632,0.4883897304534912,0.4394123256206512,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9068734645843506,0.3887097239494324,0.3688388168811798,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9053497314453124,0.3863504528999328,0.2711443901062011,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8642525672912598,0.3367417156696319,0.3203137516975403,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7525559067726135,0.2195610105991363,0.9966328144073486,284.8814392089844,284.95001220703125,298.7610778808594,294.2118835449219,297.8697509765625,297.3219299316406,284.8810119628906,1.0,0.6315205097198486,0.298228919506073,0.298228919506073,1.0,1.0,-3.5953619480133057,0.7910786271095276,2.804283380508423,-0.5746554732322693,0.869976818561554,0.869976818561554,0.0,119.00043487548828,104.0,72323.828125,0.0,3383.831298828125,1.0,278.1972045898437,282.9022827148437,297.2427062988281,301.9735107421875,293.1499938964844,293.1499938964844,278.1499938964844,37556.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414775371551514,1.0,0.0,0.0,3.6767168045043945,3.676741361618042,9.020147899718722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10898.166015625,0.0,1574.82861328125,1895.4371337890625,0.0,3785.871337890625,0.9104053974151612,1.0,0.0,3.0,1.0,0.0
17834520,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.995248794555664,0.4891728162765503,0.4398607313632965,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9227984547615052,0.3900228440761566,0.3698481917381286,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.920197069644928,0.3866515755653381,0.2711871564388275,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8772244453430176,0.3373205959796905,0.3206404447555542,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7632542252540588,0.2197441905736923,0.996459186077118,284.9097900390625,284.95001220703125,298.7719421386719,294.2138061523437,297.8712158203125,297.31756591796875,284.9108581542969,1.0,0.62907475233078,0.2983507513999939,0.2983507513999939,1.0,1.0,-3.5978944301605225,0.7921684980392456,2.805725812911988,-0.5745280981063843,0.8708349466323853,0.8708349466323853,0.0,113.67505645751952,92.0,72143.40625,0.0,3357.244384765625,1.0,278.1576538085937,282.9247741699219,297.2319641113281,301.90985107421875,293.1499938964844,293.1499938964844,278.45001220703125,38054.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428752660751344,1.0,0.0,0.0,3.6161932945251465,3.616217374801636,8.725625662009406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10153.7939453125,0.0,1511.1138916015625,1895.4371337890625,0.0,3798.55615234375,0.8994391560554504,1.0,0.0,3.0,1.0,0.0
17834580,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4908629953861236,0.4340569376945495,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9359210133552552,0.3916210830211639,0.3710545003414154,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9323792457580566,0.3872884809970855,0.2713913023471832,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8876381516456604,0.3381429612636566,0.3211389183998108,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7718461751937866,0.2200809270143509,0.9968750476837158,285.0128173828125,284.95001220703125,298.7825622558594,294.2161560058594,297.8765869140625,297.3195495605469,285.01220703125,1.0,0.6260384321212769,0.2984726130962372,0.2984726130962372,1.0,1.0,-3.591960906982422,0.7909190654754639,2.801041841506958,-0.5730593800544739,0.9450935125350952,0.9450935125350952,0.0,109.70179748535156,92.0,71317.296875,0.0,3319.2255859375,1.0,278.4007263183594,283.0429992675781,297.19122314453125,301.7055358886719,293.1499938964844,293.1499938964844,278.45001220703125,33929.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379739165306092,1.0,0.0,0.0,3.6688344478607178,3.668858289718628,8.981513133221597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10473.1484375,0.0,1538.6485595703125,1895.4371337890625,0.0,3754.005859375,0.9092624187469482,1.0,0.0,3.0,1.0,0.0
17834640,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.4941925406455993,0.421436071395874,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9478527307510376,0.3932488262653351,0.3724789619445801,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9435333013534546,0.3879636526107788,0.2717837989330292,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8973353505134583,0.3389952778816223,0.3218304216861725,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7798904776573181,0.2204507738351822,0.997941792011261,284.9867248535156,284.95001220703125,298.7929992675781,294.2189025878906,297.88726806640625,297.3305969238281,284.9852600097656,1.0,0.6222925186157227,0.2985944747924804,0.2985944747924804,1.0,1.0,-3.579655885696411,0.7879520058631897,2.791703939437866,-0.5714471340179443,0.9445527791976928,0.9445527791976928,0.0,106.12715911865234,80.0,71254.25,0.0,3266.7314453125,1.0,278.4422607421875,283.025146484375,297.2025146484375,301.7585754394531,293.1499938964844,293.1499938964844,278.1499938964844,33908.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936568796634674,1.0,0.0,0.0,3.7181923389434814,3.71821665763855,9.224800123774912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11216.3955078125,0.0,1594.4285888671875,1895.4371337890625,0.0,3741.199951171875,0.9189382791519164,1.0,0.0,3.0,1.0,0.0
17834700,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.4983062148094177,0.4082748591899872,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.959957480430603,0.3945437967777252,0.3737506568431854,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9549972414970398,0.3882498443126678,0.272045224905014,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.90786474943161,0.339555561542511,0.3223907053470611,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7885960936546326,0.2206425964832306,0.9986705183982848,284.861328125,284.95001220703125,298.80322265625,294.2220764160156,297.8995666503906,297.34393310546875,284.86138916015625,1.0,0.6180087327957153,0.2987163364887237,0.2987163364887237,1.0,1.0,-3.5637035369873047,0.7839831113815308,2.7797205448150635,-0.5694816708564758,0.8509751558303833,0.8509751558303833,0.0,102.40715789794922,80.0,71747.0234375,0.0,3206.649658203125,1.0,278.19732666015625,282.8886108398437,297.2455139160156,301.9555053710937,293.1499938964844,293.1499938964844,278.1499938964844,38921.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941180408000946,1.0,0.0,0.0,3.6562907695770255,3.656315326690674,8.920202958506707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10811.3623046875,0.0,1562.0765380859375,1895.4371337890625,0.0,3783.1728515625,0.9064954519271852,1.0,0.0,3.0,1.0,0.0
17834760,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.5033493041992188,0.3943756222724914,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9720435738563538,0.3957955837249756,0.3747727274894714,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9665991067886353,0.3884803354740143,0.2720898389816284,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9201666116714478,0.3400650322437286,0.3227248787879944,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7980401515960693,0.2208064943552017,0.9987227320671082,284.8942565917969,284.95001220703125,298.8132629394531,294.2256164550781,297.9144897460937,297.3616943359375,284.8948974609375,1.0,0.613219678401947,0.2989852726459503,0.2989852726459503,1.0,1.0,-3.545048713684082,0.7797067761421204,2.7653419971466064,-0.5667057633399963,0.8494635820388794,0.8494635820388794,0.0,98.5437469482422,100.0,71162.4296875,0.0,3139.5009765625,1.0,278.1578063964844,282.919921875,297.2323303222656,301.8611755371094,293.1499938964844,293.1499938964844,278.45001220703125,39300.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412102699279784,1.0,0.0,0.0,3.5705974102020264,3.5706212520599365,8.5069729038878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10029.412109375,0.0,1470.7664794921875,1895.4371337890625,0.0,3783.444091796875,0.8902313113212585,1.0,0.0,3.0,1.0,0.0
17834820,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.5090165138244629,0.3894873857498169,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9768905639648438,0.3974027931690216,0.3760524094104767,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9708604216575624,0.3891144096851349,0.2723408937454223,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9252605438232422,0.3408833742141723,0.3232872188091278,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8017325401306152,0.2212091535329818,0.9997129440307616,285.00634765625,284.95001220703125,298.8230895996094,294.22955322265625,297.93292236328125,297.3850402832031,285.0067749023437,1.0,0.6128659248352051,0.2992542088031769,0.2992542088031769,1.0,1.0,-3.542290210723877,0.779841959476471,2.762448310852051,-0.5660169124603271,0.9253479242324828,0.9253479242324828,0.0,97.3024673461914,100.0,70349.46875,0.0,3125.620849609375,1.0,278.3993835449219,283.0474853515625,297.1915283203125,301.6412048339844,293.1499938964844,293.1499938964844,278.45001220703125,34464.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348886013031006,1.0,0.0,0.0,3.61374306678772,3.613766431808472,8.713804504623113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10338.583984375,0.0,1481.8302001953125,1895.4371337890625,0.0,3725.8671875,0.897628664970398,1.0,0.0,3.0,1.0,0.0
17834880,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.5136546492576599,0.3902254402637481,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9775963425636292,0.3991148769855499,0.3776567280292511,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9708626866340636,0.3898650109767914,0.2728589177131653,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9255319237709044,0.3418011963367462,0.3241437971591949,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8018075823783875,0.221712052822113,1.0018812417984009,284.9989013671875,284.95001220703125,298.8327331542969,294.2338562011719,297.947265625,297.40234375,284.99859619140625,1.0,0.6146178841590881,0.2995231449604034,0.2995231449604034,1.0,1.0,-3.5511040687561035,0.7831416130065918,2.767962455749512,-0.566264271736145,0.9378344416618348,0.9378344416618348,0.0,97.72502899169922,120.0,70635.71875,0.0,3148.70361328125,1.0,278.4418334960937,283.04168701171875,297.2087707519531,301.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,33759.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932791233062744,1.0,0.0,0.0,3.670722007751465,3.670745849609375,8.99075757843093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11115.6748046875,0.0,1539.4888916015625,1895.4371337890625,0.0,3706.69873046875,0.9084035158157348,1.0,0.0,3.0,1.0,0.0
17834940,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.5164568424224854,0.3961347639560699,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9742981195449828,0.4005371332168579,0.37920743227005,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9666216969490052,0.3902764320373535,0.2733226716518402,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9210456609725952,0.34246826171875,0.3249649703502655,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7982919216156006,0.2220506519079208,1.0041005611419678,284.89227294921875,284.95001220703125,298.8422241210937,294.238525390625,297.9532165527344,297.4063415527344,284.8931579589844,1.0,0.6181806325912476,0.29979208111763,0.29979208111763,1.0,1.0,-3.567540407180786,0.7885357141494751,2.7790048122406006,-0.5672520995140076,0.8642430305480957,0.8642430305480957,0.0,99.58523559570312,120.0,71731.59375,0.0,3198.5556640625,1.0,278.1981201171875,282.9142761230469,297.2616577148437,301.9437866210937,293.1499938964844,293.1499938964844,278.1499938964844,37636.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93776935338974,1.0,0.0,0.0,3.63678765296936,3.6368117332458496,8.825293207337381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10816.1787109375,0.0,1530.7166748046875,1895.4371337890625,0.0,3752.142578125,0.9017288088798524,1.0,0.0,3.0,1.0,0.0
17835000,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.517632246017456,0.406870037317276,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9670329093933104,0.4018991589546203,0.3805708289146423,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9581373333930968,0.3906140923500061,0.2736183404922485,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.912382423877716,0.3430715501308441,0.3256238102912903,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7914578318595886,0.2223105132579803,1.0057988166809082,284.9295654296875,284.95001220703125,298.8515319824219,294.2435302734375,297.9527282714844,297.3998413085937,284.9311218261719,1.0,0.6232274770736694,0.3000610470771789,0.3000610470771789,1.0,1.0,-3.5896544456481934,0.7954921722412109,2.7941622734069824,-0.5688117146492004,0.8765794038772583,0.8765794038772583,0.0,102.79708862304688,140.0,71953.9609375,0.0,3270.66552734375,1.0,278.1579284667969,282.9388122558594,297.2597961425781,301.9084167480469,293.1499938964844,293.1499938964844,278.45001220703125,37303.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939254343509674,1.0,0.0,0.0,3.5964598655700684,3.5964834690093994,8.630654519947711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.3310546875,0.0,1484.021484375,1895.4371337890625,0.0,3765.66259765625,0.894672691822052,1.0,0.0,3.0,1.0,0.0
