time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.5177702307701111,0.4206123352050781,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9573667645454408,0.4035522639751434,0.3820998668670654,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9471792578697203,0.3912890553474426,0.274050772190094,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9023215770721436,0.3439234495162964,0.3264227509498596,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7830384969711304,0.2226975560188293,1.0078167915344238,285.04510498046875,284.95001220703125,298.8606872558594,294.24884033203125,297.9496459960937,297.38922119140625,285.0466003417969,1.0,0.6295613050460815,0.3001627027988434,0.3001627027988434,1.0,1.0,-3.617420911788941,0.8034909963607788,2.813930034637451,-0.5714713931083679,0.9670915007591248,0.9670915007591248,0.0,106.99954986572266,140.0,71668.109375,0.0,3363.467041015625,1.0,278.4005432128906,283.0623779296875,297.22808837890625,301.7410583496094,293.1499938964844,293.1499938964844,278.45001220703125,32940.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350795745849608,1.0,0.0,0.0,3.669730663299561,3.669754266738892,8.985901445157651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10525.9638671875,0.0,1532.2183837890625,1895.4371337890625,0.0,3727.611328125,0.908882737159729,1.0,0.0,3.0,1.0,0.0
17835120,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.5167073607444763,0.4364916682243347,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9461023807525636,0.4052776396274566,0.3838808834552765,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9347395300865172,0.392055481672287,0.2746982276439667,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8918658494949341,0.3448469340801239,0.3274468779563904,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7739166021347046,0.223107561469078,1.0104516744613647,285.0414428710937,284.95001220703125,298.86968994140625,294.2545166015625,297.9430236816406,297.37310791015625,285.0410461425781,1.0,0.6370071768760681,0.3002643585205078,0.3002643585205078,1.0,1.0,-3.650359630584717,0.8128672242164612,2.8374924659729004,-0.5746867656707764,0.9962806105613708,0.9962806105613708,0.0,112.03152465820312,158.0,72400.6171875,0.0,3475.615966796875,1.0,278.4422912597656,283.0537414550781,297.24920654296875,301.846435546875,293.1499938964844,293.1499938964844,278.1499938964844,32207.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351137280464172,1.0,0.0,0.0,3.7538886070251465,3.753912925720215,9.402775162925536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11400.8857421875,0.0,1622.667724609375,1895.4371337890625,0.0,3727.9228515625,0.9260934591293336,1.0,0.0,3.0,1.0,0.0
17835180,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.5138572454452515,0.4543904960155487,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9332187175750732,0.4066471755504608,0.3855473399162292,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9209635257720948,0.3924229443073272,0.2752518057823181,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8805490136146545,0.3454655706882477,0.3283820748329162,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.764131486415863,0.2232801020145416,1.0127220153808594,284.9180908203125,284.95001220703125,298.8785400390625,294.2604675292969,297.9296569824219,297.3462829589844,284.9164123535156,1.0,0.6450164318084717,0.3003660142421722,0.3003660142421722,1.0,1.0,-3.685340404510498,0.8227916359901428,2.862548828125,-0.5780546069145203,0.923816978931427,0.923816978931427,0.0,117.83177947998048,158.0,74077.84375,0.0,3599.708984375,1.0,278.19580078125,282.9026794433594,297.3031005859375,302.11981201171875,293.1499938964844,293.1499938964844,278.1499938964844,35140.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420387744903564,1.0,0.0,0.0,3.76802921295166,3.768054246902466,9.473748150412576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11178.35546875,0.0,1661.84765625,1895.4371337890625,0.0,3790.966796875,0.929779291152954,1.0,0.0,3.0,1.0,0.0
17835240,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9838466048240662,0.5102080702781677,0.4609539806842804,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9074403047561646,0.407799482345581,0.3870978355407715,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.896035373210907,0.3925528526306152,0.2756899893283844,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8588136434555054,0.3458779454231262,0.3292394578456878,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7457442283630371,0.2232480645179748,1.014867067337036,284.92498779296875,284.95001220703125,298.8872375488281,294.2667236328125,297.9136962890625,297.31549072265625,284.92547607421875,1.0,0.6522175073623657,0.3004676699638366,0.3004676699638366,1.0,1.0,-3.699778079986572,0.8269636631011963,2.872814416885376,-0.5769432783126831,0.9189602136611938,0.9189602136611938,0.0,128.61817932128906,176.0,74345.046875,0.0,3707.46240234375,1.0,278.1570129394531,282.9006042480469,297.301513671875,302.10711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36150.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945365071296692,1.0,0.0,0.0,3.7472219467163086,3.747246980667114,9.369407507620052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11122.5302734375,0.0,1645.20361328125,1895.4371337890625,0.0,3821.1123046875,0.9271026253700256,1.0,0.0,3.0,1.0,0.0
17835300,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9608098268508912,0.5085284113883972,0.4590047895908355,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8868251442909241,0.4089639484882355,0.3886094689369201,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8751863241195679,0.392710268497467,0.2761027216911316,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8402402997016907,0.3462857007980346,0.3300474286079407,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7299743294715881,0.2231686413288116,1.016606092453003,284.9305419921875,284.95001220703125,298.89581298828125,294.27325439453125,297.9065856933594,297.2983703613281,284.9313049316406,1.0,0.6587384939193726,0.3005693256855011,0.3005693256855011,1.0,1.0,-3.706367254257202,0.8291982412338257,2.877168893814087,-0.5790441632270813,0.914753556251526,0.914753556251526,0.0,139.53305053710938,176.0,74346.7265625,0.0,3790.643310546875,1.0,278.1510925292969,282.9059143066406,297.2922668457031,302.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36432.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94645357131958,1.0,0.0,0.0,3.736129999160767,3.736155033111572,9.314022122453024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11101.3232421875,0.0,1634.431884765625,1895.4371337890625,0.0,3830.957763671875,0.9248713254928588,1.0,0.0,3.0,1.0,0.0
17835360,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9396139979362488,0.5080444812774658,0.4584650993347168,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8702207207679749,0.4101825654506683,0.3901407420635223,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8584057092666626,0.3929370939731598,0.2765402793884277,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8253954648971558,0.3467371463775635,0.3308631777763366,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7168684005737305,0.2231139689683914,1.0182560682296753,284.9401550292969,284.95001220703125,298.9042358398437,294.28009033203125,297.904296875,297.28936767578125,284.9407958984375,1.0,0.6648403406143188,0.3003115057945251,0.3003115057945251,1.0,1.0,-3.712116241455078,0.8299902677536011,2.8821260929107666,-0.5804883241653442,0.916349709033966,0.916349709033966,0.0,150.12188720703125,194.0,74391.0859375,0.0,3872.77880859375,1.0,278.1501770019531,282.91363525390625,297.2886962890625,302.0791320800781,293.1499938964844,293.1499938964844,278.1499938964844,36268.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467417597770692,1.0,0.0,0.0,3.731808662414551,3.731833457946777,9.292488130085984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11105.5888671875,0.0,1628.156005859375,1895.4371337890625,0.0,3833.562255859375,0.9238402843475342,1.0,0.0,3.0,1.0,0.0
17835420,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9216303825378418,0.508090615272522,0.4586480855941772,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.856969952583313,0.4114317297935486,0.3916865289211273,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8450329899787903,0.3932042717933655,0.2769973576068878,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.813079833984375,0.3472145199775696,0.3316865265369415,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7051581144332886,0.2230811417102813,1.0198928117752075,284.9477844238281,284.95001220703125,298.9125671386719,294.2871398925781,297.904052734375,297.2837829589844,284.9482727050781,1.0,0.6707767844200134,0.3000537157058716,0.3000537157058716,1.0,1.0,-3.719000816345215,0.8310123682022095,2.887988328933716,-0.582121729850769,0.91951185464859,0.91951185464859,0.0,160.12095642089844,194.0,74475.203125,0.0,3954.4296875,1.0,278.1500244140625,282.9188842773437,297.2906799316406,302.0819702148437,293.1499938964844,293.1499938964844,278.1499938964844,36052.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946806252002716,1.0,0.0,0.0,3.732121706008911,3.7321465015411377,9.294047345065336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11118.990234375,0.0,1626.8663330078125,1895.4371337890625,0.0,3834.14501953125,0.9237753748893738,1.0,0.0,3.0,1.0,0.0
17835480,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9068016409873962,0.5083589553833008,0.4591471254825592,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8459223508834839,0.4126912653446197,0.3932377398014068,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8338231444358826,0.3934865593910217,0.2774635255336761,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8018301129341125,0.3477007448673248,0.3325125575065613,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6946232318878174,0.2230601161718368,1.021540641784668,284.9530029296875,284.95001220703125,298.9207458496094,294.2944641113281,297.9046325683594,297.2796325683594,284.95330810546875,1.0,0.6765928268432617,0.299795925617218,0.299795925617218,1.0,1.0,-3.726406335830689,0.8321736454963684,2.894232749938965,-0.5838058590888977,0.9231722950935364,0.9231722950935364,0.0,169.7963409423828,182.0,74590.703125,0.0,4035.712890625,1.0,278.1500244140625,282.9215087890625,297.2960205078125,302.0921936035156,293.1499938964844,293.1499938964844,278.1499938964844,35855.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946844518184662,1.0,0.0,0.0,3.736100673675537,3.736125469207764,9.313874897998176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11138.0205078125,0.0,1629.980224609375,1895.4371337890625,0.0,3834.4912109375,0.924525797367096,1.0,0.0,3.0,1.0,0.0
17835540,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9017085433006288,0.5087123513221741,0.4595693349838257,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8422714471817017,0.4139506220817566,0.3945725858211517,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8297111988067627,0.3937714099884033,0.277772307395935,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7976702451705933,0.3481869101524353,0.3331215381622314,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.690584659576416,0.2230455577373504,1.0221799612045288,284.95458984375,284.95001220703125,298.9288330078125,294.302001953125,297.90557861328125,297.2761535644531,284.9546203613281,1.0,0.6787247657775879,0.299538105726242,0.299538105726242,1.0,1.0,-3.731353759765625,0.8326590657234192,2.8986947536468506,-0.5851908922195435,0.925623059272766,0.925623059272766,0.0,173.82058715820312,182.0,74693.296875,0.0,4074.63330078125,1.0,278.1499938964844,282.9209899902344,297.3030700683594,302.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,35746.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469180703163148,1.0,0.0,0.0,3.7419261932373047,3.7419512271881104,9.342944053969404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11155.87109375,0.0,1635.91845703125,1895.4371337890625,0.0,3835.1552734375,0.925718069076538,1.0,0.0,3.0,1.0,0.0
17835600,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9007573127746582,0.5091086626052856,0.4599370956420898,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.842064380645752,0.4152208864688873,0.3957954347133636,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8289251923561096,0.3940697312355041,0.2780002951622009,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.797019362449646,0.3486848771572113,0.3336191177368164,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6896677017211914,0.2230517417192459,1.0223259925842283,284.95465087890625,284.95001220703125,298.93682861328125,294.3097839355469,297.90679931640625,297.27313232421875,284.9546813964844,1.0,0.6795722842216492,0.2992803156375885,0.2992803156375885,1.0,1.0,-3.735044002532959,0.8328032493591309,2.902240753173828,-0.5865092277526855,0.9272319078445436,0.9272319078445436,0.0,174.83236694335938,170.0,74778.7109375,0.0,4091.037353515625,1.0,278.1499938964844,282.91973876953125,297.310546875,302.1192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35724.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469817280769348,1.0,0.0,0.0,3.747228622436523,3.74725341796875,9.369439908368804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11170.5966796875,0.0,1641.938232421875,1895.4371337890625,0.0,3835.730712890625,0.9268869161605836,1.0,0.0,3.0,1.0,0.0
17835660,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9022989869117736,0.5095266103744507,0.4602623581886291,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8439880609512329,0.4165059626102447,0.39695605635643,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8301956653594971,0.394384354352951,0.2781837582588196,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7985456585884094,0.3491982221603393,0.3340551853179931,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.6906923055648804,0.2230820506811142,1.0222197771072388,284.9542541503906,284.95001220703125,298.9447326660156,294.3177795410156,297.9082336425781,297.2705078125,284.9542541503906,1.0,0.6794231534004211,0.2993286848068237,0.2993286848068237,1.0,1.0,-3.73805570602417,0.8337244987487793,2.90433120727539,-0.5868092775344849,0.9284529089927672,0.9284529089927672,0.0,173.93069458007812,170.0,74857.59375,0.0,4093.407958984375,1.0,278.1499938964844,282.91827392578125,297.3182373046875,302.1322937011719,293.1499938964844,293.1499938964844,278.1499938964844,35726.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470121264457704,1.0,0.0,0.0,3.7523488998413086,3.752373933792114,9.39506321628869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11184.306640625,0.0,1647.943115234375,1895.4371337890625,0.0,3836.005615234375,0.928030490875244,1.0,0.0,3.0,1.0,0.0
17835720,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9057775139808656,0.5099552869796753,0.4605499804019928,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.847552478313446,0.4178066253662109,0.3980761170387268,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8330284357070923,0.3947151899337768,0.2783380448818207,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8017221093177795,0.3497273623943329,0.3344511091709137,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6931919455528259,0.2231362462043762,1.0219610929489136,284.9538269042969,284.95001220703125,298.9525451660156,294.3259582519531,297.9097900390625,297.2681884765625,284.9538269042969,1.0,0.67855304479599,0.2993770539760589,0.2993770539760589,1.0,1.0,-3.7406294345855713,0.8345929384231567,2.906036615371704,-0.5870046615600586,0.929510772228241,0.929510772228241,0.0,171.62704467773438,158.0,74931.9140625,0.0,4085.63671875,1.0,278.1499938964844,282.9169006347656,297.3260803222656,302.1451110839844,293.1499938964844,293.1499938964844,278.1499938964844,35738.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470094442367554,1.0,0.0,0.0,3.757137775421143,3.757162570953369,9.419058528692404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11197.3876953125,0.0,1653.65087890625,1895.4371337890625,0.0,3835.98095703125,0.9291123747825624,1.0,0.0,3.0,1.0,0.0
17835780,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9110243320465088,0.510388970375061,0.4608059525489807,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8524879217147827,0.4191227853298187,0.3991703987121582,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8371412754058838,0.395061582326889,0.2784735560417175,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8062272071838379,0.3502718806266784,0.3348213136196136,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6968862414360046,0.2232134938240051,1.0216162204742432,284.9534912109375,284.95001220703125,298.96026611328125,294.3343200683594,297.9115295410156,297.2661437988281,284.9534912109375,1.0,0.6771551966667175,0.2994254231452942,0.2994254231452942,1.0,1.0,-3.742930173873901,0.8353871703147888,2.907542943954468,-0.5871750712394714,0.930510401725769,0.930510401725769,0.0,168.28485107421875,158.0,75003.921875,0.0,4070.475341796875,1.0,278.1499938964844,282.9157409667969,297.3341369628906,302.1578674316406,293.1499938964844,293.1499938964844,278.1499938964844,35752.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469782114028932,1.0,0.0,0.0,3.761646509170532,3.761671543121338,9.441679367228062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11210.1865234375,0.0,1659.0528564453125,1895.4371337890625,0.0,3835.69921875,0.9301341772079468,1.0,0.0,3.0,1.0,0.0
17835840,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9178324937820436,0.5108171701431274,0.4610361158847809,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8585854768753052,0.4204525947570801,0.400249719619751,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.842322051525116,0.3954212069511413,0.278597891330719,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8116543292999268,0.3508297801017761,0.3351764380931854,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7015402913093567,0.2233115434646606,1.021232008934021,284.9533386230469,284.95001220703125,298.9678955078125,294.34283447265625,297.913330078125,297.2642822265625,284.9533386230469,1.0,0.6753936409950256,0.2994737923145294,0.2994737923145294,1.0,1.0,-3.74507737159729,0.8361397981643677,2.908937454223633,-0.5873299241065979,0.9315382838249208,0.9315382838249208,0.0,164.21937561035156,146.0,75075.875,0.0,4050.2529296875,1.0,278.1499938964844,282.9147644042969,297.3424377441406,302.1707763671875,293.1499938964844,293.1499938964844,278.1499938964844,35761.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469262957572936,1.0,0.0,0.0,3.765991926193237,3.766016960144043,9.463505534768046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11223.0625,0.0,1664.246826171875,1895.4371337890625,0.0,3835.22998046875,0.9311180710792542,1.0,0.0,3.0,1.0,0.0
17835900,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9260663390159608,0.5112107992172241,0.4612269103527069,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.865800678730011,0.4217943847179413,0.4013198018074035,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8485308885574341,0.3957936465740204,0.2787154018878937,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8178208470344543,0.3514005839824676,0.3355224132537842,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7070634365081787,0.2234326303005218,1.0208461284637451,284.9533386230469,284.95001220703125,298.9754943847656,294.3515319824219,297.91522216796875,297.2626037597656,284.953369140625,1.0,0.6733556389808655,0.2995221316814422,0.2995221316814422,1.0,1.0,-3.7471301555633545,0.8368679881095886,2.910262107849121,-0.5874985456466675,0.9326521754264832,0.9326521754264832,0.0,159.6002960205078,146.0,75149.8984375,0.0,4026.208984375,1.0,278.1499938964844,282.9140014648437,297.3509826660156,302.1839904785156,293.1499938964844,293.1499938964844,278.1499938964844,35766.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946861445903778,1.0,0.0,0.0,3.7702884674072266,3.770313501358032,9.485111149842852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11236.3369140625,0.0,1669.3502197265625,1895.4371337890625,0.0,3834.643798828125,0.9320878386497498,1.0,0.0,3.0,1.0,0.0
17835960,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9354706406593324,0.5115737915039062,0.4613742232322693,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8740666508674622,0.4231438636779785,0.4023838639259338,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8557242155075073,0.3961801826953888,0.2788309454917907,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8246772289276123,0.351985216140747,0.335865706205368,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7132212519645691,0.2235727906227111,1.020481824874878,284.9534606933594,284.95001220703125,298.9830017089844,294.3603820800781,297.9172058105469,297.2610778808594,284.9534606933594,1.0,0.671129047870636,0.2995568513870239,0.2995568513870239,1.0,1.0,-3.7491376399993896,0.8375406265258789,2.9115970134735107,-0.5876975655555725,0.9338552951812744,0.9338552951812744,0.0,154.6006317138672,134.0,75226.4453125,0.0,3999.57861328125,1.0,278.1499938964844,282.9133605957031,297.3597106933594,302.19757080078125,293.1499938964844,293.1499938964844,278.1499938964844,35765.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946791410446167,1.0,0.0,0.0,3.7746431827545166,3.774668216705322,9.507034519629088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11250.099609375,0.0,1674.4935302734375,1895.4371337890625,0.0,3834.01123046875,0.9330669045448304,1.0,0.0,3.0,1.0,0.0
17836020,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9458452463150024,0.51191246509552,0.4614853262901306,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8834096193313599,0.4244993925094604,0.4034428894519806,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.863960325717926,0.3965801894664764,0.2789479196071625,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8323228359222412,0.3525829613208771,0.3362106084823608,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7197794318199158,0.2237292975187301,1.0201441049575806,284.9535827636719,284.95001220703125,298.990478515625,294.3693542480469,297.9192810058594,297.259765625,284.9535827636719,1.0,0.6687604188919067,0.2995915710926056,0.2995915710926056,1.0,1.0,-3.751130342483521,0.8382022976875305,2.9129281044006348,-0.5878243446350098,0.9351053833961488,0.9351053833961488,0.0,149.31103515625,134.0,75304.5859375,0.0,3971.021240234375,1.0,278.1499938964844,282.9127197265625,297.36865234375,302.2115478515625,293.1499938964844,293.1499938964844,278.1499938964844,35761.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467213153839112,1.0,0.0,0.0,3.779077053070069,3.779102325439453,9.529383078188404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11264.18359375,0.0,1679.72607421875,1895.4371337890625,0.0,3833.3779296875,0.9340615272521972,1.0,0.0,3.0,1.0,0.0
17836080,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.956893503665924,0.5122341513633728,0.4615717530250549,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8938107490539551,0.4258597493171692,0.4044990539550781,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8732612729072571,0.3969888091087341,0.2790665030479431,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8408599495887756,0.3531891703605652,0.3365574479103088,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7268233895301819,0.2238976508378982,1.0198301076889038,284.95367431640625,284.95001220703125,298.9978942871094,294.3784484863281,297.9213562011719,297.25860595703125,284.9537048339844,1.0,0.6662991642951965,0.2996263206005096,0.2996263206005096,1.0,1.0,-3.753124713897705,0.8388605117797852,2.91426420211792,-0.5878725647926331,0.9363821148872375,0.9363821148872375,0.0,143.83152770996094,122.0,75383.6484375,0.0,3941.21875,1.0,278.1499938964844,282.9120483398437,297.37774658203125,302.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,35758.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946651577949524,1.0,0.0,0.0,3.7835750579833984,3.783600330352783,9.552080655339523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11278.4677734375,0.0,1685.0439453125,1895.4371337890625,0.0,3832.7470703125,0.935070276260376,1.0,0.0,3.0,1.0,0.0
17836140,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9683804512023926,0.512539803981781,0.4616366922855377,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9053726196289062,0.427224338054657,0.4055535495281219,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8837312459945679,0.3974038064479828,0.2791861891746521,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8504881858825684,0.3538016676902771,0.3369056284427643,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7345698475837708,0.2240761518478393,1.0195392370224,284.9537658691406,284.95001220703125,299.0052795410156,294.3876342773437,297.9235534667969,297.25762939453125,284.95379638671875,1.0,0.6637620329856873,0.2996610403060913,0.2996610403060913,1.0,1.0,-3.75512433052063,0.8395189642906189,2.915605306625366,-0.5878980159759521,0.9376834630966188,0.9376834630966188,0.0,138.19656372070312,122.0,75463.6796875,0.0,3910.400390625,1.0,278.1499938964844,282.911376953125,297.386962890625,302.2401428222656,293.1499938964844,293.1499938964844,278.1499938964844,35755.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465830326080322,1.0,0.0,0.0,3.7881364822387695,3.7881617546081534,9.575126114214072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11292.94140625,0.0,1690.4498291015625,1895.4371337890625,0.0,3832.127685546875,0.9360933899879456,1.0,0.0,3.0,1.0,0.0
17836200,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.979990780353546,0.5128323435783386,0.4616858065128326,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9191593527793884,0.4285917282104492,0.4066073000431061,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8954160809516907,0.3978222012519836,0.2793061137199402,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8613665103912354,0.3544174432754516,0.337254136800766,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7432268857955933,0.2242614924907684,1.0192660093307495,284.953857421875,284.95001220703125,299.0126037597656,294.3969421386719,297.9258117675781,297.2568054199219,284.9538879394531,1.0,0.6611768007278442,0.299695760011673,0.299695760011673,1.0,1.0,-3.757127046585083,0.8401795625686646,2.916947603225708,-0.5879469513893127,0.9390159845352172,0.9390159845352172,0.0,132.4652862548828,110.0,75544.8046875,0.0,3878.9384765625,1.0,278.1499938964844,282.9106750488281,297.3962707519531,302.2547302246094,293.1499938964844,293.1499938964844,278.1499938964844,35751.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465150237083436,1.0,0.0,0.0,3.792762041091919,3.792787551879883,9.598525139153935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11307.62890625,0.0,1695.94287109375,1895.4371337890625,0.0,3831.512939453125,0.9371311068534852,1.0,0.0,3.0,1.0,0.0
17836260,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9914757013320924,0.5131111145019531,0.4617194235324859,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9350757598876952,0.429961621761322,0.407660573720932,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9086326956748962,0.3982431590557098,0.2794260382652282,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8737226128578186,0.3550355732440948,0.3376024067401886,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7530809044837952,0.2244529128074646,1.019008755683899,284.95391845703125,284.95001220703125,299.0199279785156,294.4063415527344,297.9281311035156,297.256103515625,284.9539489746094,1.0,0.6585516929626465,0.2997291088104248,0.2997291088104248,1.0,1.0,-3.759130716323853,0.8408357501029968,2.918294906616211,-0.5879926085472107,0.9403592348098756,0.9403592348098756,0.0,126.65543365478516,110.0,75626.4609375,0.0,3846.939697265625,1.0,278.1499938964844,282.9099426269531,297.4056701660156,302.2694702148437,293.1499938964844,293.1499938964844,278.1499938964844,35748.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464485049247742,1.0,0.0,0.0,3.797447443008423,3.797472715377808,9.62225385592319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.4462890625,0.0,1701.5234375,1895.4371337890625,0.0,3830.911376953125,0.9381822347640992,1.0,0.0,3.0,1.0,0.0
17836320,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.5134457945823669,0.4593706727027893,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9501163363456726,0.4313251078128814,0.4087437689304352,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9225306510925292,0.3986572921276092,0.2795678973197937,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8858643174171448,0.3556467592716217,0.337980180978775,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7628430128097534,0.2246408015489578,1.0189061164855957,284.9530334472656,284.95001220703125,299.0272216796875,294.4158020019531,297.9304504394531,297.25555419921875,284.9524841308594,1.0,0.6557011604309082,0.299762487411499,0.299762487411499,1.0,1.0,-3.7578938007354736,0.8405949473381042,2.9172987937927246,-0.5874348282814026,0.9410367012023926,0.9410367012023926,0.0,121.49173736572266,113.0,75675.125,0.0,3810.522705078125,1.0,278.1499938964844,282.9081726074219,297.41510009765625,302.2840576171875,293.1499938964844,293.1499938964844,278.1499938964844,35756.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463804364204408,1.0,0.0,0.0,3.802036762237549,3.8020622730255127,9.645525551604806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11334.5869140625,0.0,1707.0860595703125,1895.4371337890625,0.0,3830.29638671875,0.9392069578170776,1.0,0.0,3.0,1.0,0.0
17836380,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.5146188139915466,0.4531174898147583,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9559646248817444,0.432652086019516,0.409938246011734,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.927854597568512,0.3990314304828644,0.2797907590866089,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8905590176582336,0.3562230467796325,0.338469535112381,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7665098905563354,0.2248000204563141,1.0193533897399902,284.9467468261719,284.95001220703125,299.03448486328125,294.42529296875,297.93389892578125,297.256591796875,284.9465637207031,1.0,0.6541739106178284,0.2997958660125732,0.2997958660125732,1.0,1.0,-3.752070188522339,0.8391218781471252,2.91294813156128,-0.5867501497268677,0.9365224838256836,0.9365224838256836,0.0,119.57968139648438,113.0,75600.21875,0.0,3782.920654296875,1.0,278.1499938964844,282.9040222167969,297.423828125,302.2917785644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462060928344728,1.0,0.0,0.0,3.800879001617432,3.800904512405396,9.63965248956811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.962890625,0.0,1707.5958251953125,1895.4371337890625,0.0,3828.72021484375,0.9390541315078736,1.0,0.0,3.0,1.0,0.0
17836440,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.5163666009902954,0.4488092958927154,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9601836800575256,0.4339702725410461,0.4111348986625671,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9316006898880004,0.3993939161300659,0.2800127267837524,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8939297199249268,0.3567893803119659,0.3389616310596466,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7690846920013428,0.2249488085508346,1.0198296308517456,284.945556640625,284.95001220703125,299.041748046875,294.43487548828125,297.9381408691406,297.25897216796875,284.945556640625,1.0,0.6532154083251953,0.2998292446136474,0.2998292446136474,1.0,1.0,-3.749208211898804,0.8384510278701782,2.910757064819336,-0.5862820744514465,0.9344047904014589,0.9344047904014589,0.0,118.3404541015625,116.0,75533.921875,0.0,3767.461669921875,1.0,278.1499938964844,282.9034423828125,297.43182373046875,302.2956848144531,293.1499938964844,293.1499938964844,278.1499938964844,36111.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458246231079102,1.0,0.0,0.0,3.797861576080322,3.797887086868286,9.62435365181591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11316.0810546875,0.0,1704.8468017578125,1895.4371337890625,0.0,3825.2705078125,0.9384822845458984,1.0,0.0,3.0,1.0,0.0
17836500,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9990000128746032,0.518322765827179,0.4458657205104828,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9633409976959229,0.4352875649929046,0.4123414754867553,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9342789053916932,0.3997542858123779,0.2802407443523407,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8964067697525024,0.3573522865772247,0.3394618034362793,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7709140181541443,0.2250882238149643,1.0203287601470947,284.9464416503906,284.95001220703125,299.04901123046875,294.4444580078125,297.9428405761719,297.2621154785156,284.946533203125,1.0,0.6527634859085083,0.2998626232147217,0.2998626232147217,1.0,1.0,-3.7484383583068848,0.8383496999740601,2.9100887775421143,-0.5860154628753662,0.9336175322532654,0.9336175322532654,0.0,117.53932189941406,116.0,75488.0078125,0.0,3760.325927734375,1.0,278.1499938964844,282.90411376953125,297.4402770996094,302.3002624511719,293.1499938964844,293.1499938964844,278.1499938964844,36137.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453426003456116,1.0,0.0,0.0,3.794907808303833,3.794933319091797,9.609387916498235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11311.4755859375,0.0,1701.5130615234375,1895.4371337890625,0.0,3820.9091796875,0.9378626942634584,1.0,0.0,3.0,1.0,0.0
17836560,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.5202667713165283,0.4440631568431854,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9656296372413636,0.4366061985492706,0.4135602116584778,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.93604975938797,0.4001157581806183,0.2804772853851318,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8981188535690308,0.3579142391681671,0.3399719297885895,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.772098183631897,0.2252187728881836,1.0208438634872437,284.9484558105469,284.95001220703125,299.0563049316406,294.4540710449219,297.9476318359375,297.26544189453125,284.9486389160156,1.0,0.6527391076087952,0.2999482154846191,0.2999482154846191,1.0,1.0,-3.749456882476807,0.8389001488685608,2.91055679321289,-0.5857616662979126,0.934098482131958,0.934098482131958,0.0,117.10025787353516,119.0,75474.5625,0.0,3760.179443359375,1.0,278.1499938964844,282.9053039550781,297.44940185546875,302.30718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36094.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448466300964355,1.0,0.0,0.0,3.79326605796814,3.793291330337525,9.60107513492403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.09765625,0.0,1699.2115478515625,1895.4371337890625,0.0,3816.420166015625,0.9374833106994628,1.0,0.0,3.0,1.0,0.0
17836620,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.5220304131507874,0.4432365596294403,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9671903848648072,0.4379249811172485,0.4147897064685821,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9370378255844116,0.4004775285720825,0.2807217836380005,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8991653919219971,0.3584746420383453,0.3404909372329712,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7727189064025879,0.2253447473049163,1.0213731527328491,284.9509582519531,284.95001220703125,299.0635681152344,294.46368408203125,297.9520874023437,297.2682800292969,284.9511413574219,1.0,0.6530789732933044,0.3000338077545166,0.3000338077545166,1.0,1.0,-3.752002000808716,0.8398779630661011,2.912123918533325,-0.5856484174728394,0.9356765151023864,0.9356765151023864,0.0,116.9678726196289,119.0,75499.453125,0.0,3765.996337890625,1.0,278.1499938964844,282.9065246582031,297.4591979980469,302.317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36007.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444031715393066,1.0,0.0,0.0,3.79357647895813,3.793601751327514,9.602646287021344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.7001953125,0.0,1698.90771484375,1895.4371337890625,0.0,3812.404296875,0.937507688999176,1.0,0.0,3.0,1.0,0.0
17836680,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.5235033631324768,0.4431989192962646,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9681715369224548,0.4392422139644623,0.4160265326499939,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9373899102211,0.4008376598358154,0.2809717655181885,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8996679186820984,0.3590321540832519,0.3410159647464752,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7728856801986694,0.225472867488861,1.0219392776489258,284.9535522460937,284.95001220703125,299.0708923339844,294.4732971191406,297.9559631347656,297.2701110839844,284.9537658691406,1.0,0.6537178754806519,0.300119400024414,0.300119400024414,1.0,1.0,-3.75581407546997,0.8412016034126282,2.914612531661988,-0.5856634974479675,0.93815815448761,0.93815815448761,0.0,117.08328247070312,122.0,75564.1328125,0.0,3776.73486328125,1.0,278.1499938964844,282.9075012207031,297.469482421875,302.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,35897.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440538883209229,1.0,0.0,0.0,3.796086311340332,3.796111822128296,9.615357612346995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11331.4072265625,0.0,1701.0574951171875,1895.4371337890625,0.0,3809.240234375,0.9380066990852356,1.0,0.0,3.0,1.0,0.0
17836740,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.5246681571006775,0.443854808807373,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9686501622200012,0.4405559003353119,0.4172680377960205,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9371813535690308,0.4011939167976379,0.2812250852584839,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8996895551681519,0.3595850765705108,0.3415445685386657,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7726539373397827,0.2256005108356475,1.0225430727005005,284.9559631347656,284.95001220703125,299.0782165527344,294.48291015625,297.9591064453125,297.2707824707031,284.9561462402344,1.0,0.6546192169189453,0.3002049922943115,0.3002049922943115,1.0,1.0,-3.760740280151367,0.8428294062614441,2.9179108142852783,-0.585793673992157,0.9413719773292542,0.9413719773292542,0.0,117.41647338867188,122.0,75667.453125,0.0,3791.824462890625,1.0,278.1499938964844,282.9080505371094,297.4801025390625,302.3462219238281,293.1499938964844,293.1499938964844,278.1499938964844,35780.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438252449035645,1.0,0.0,0.0,3.8008840084075928,3.8009095191955566,9.639677500672406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11349.9970703125,0.0,1705.8907470703125,1895.4371337890625,0.0,3807.168701171875,0.9390103816986084,1.0,0.0,3.0,1.0,0.0
17836800,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9990000128746032,0.5255396962165833,0.4450865089893341,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.968714952468872,0.4418640732765198,0.4185111820697784,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9365068078041076,0.4015442430973053,0.2814793884754181,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8993117809295654,0.3601318001747131,0.3420740365982055,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7720904350280762,0.2257246822118759,1.0231660604476929,284.95806884765625,284.95001220703125,299.0855712890625,294.4924621582031,297.96148681640625,297.2702331542969,284.9582214355469,1.0,0.6557341814041138,0.300290584564209,0.300290584564209,1.0,1.0,-3.7665646076202393,0.8447026610374451,2.9218618869781494,-0.5860195159912109,0.9451110363006592,0.9451110363006592,0.0,117.93030548095705,125.0,75803.8984375,0.0,3810.484130859375,1.0,278.1499938964844,282.9081420898437,297.4908752441406,302.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,35667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943723738193512,1.0,0.0,0.0,3.807732343673706,3.80775785446167,9.674446346252807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11373.57421875,0.0,1713.24072265625,1895.4371337890625,0.0,3806.24853515625,0.9404762387275696,1.0,0.0,3.0,1.0,0.0
17836860,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.5261250138282776,0.44682577252388,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9684168100357056,0.4431650042533874,0.4197534918785095,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.93542218208313,0.4018870592117309,0.2817328870296478,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8985835313796997,0.3606708943843841,0.3426022231578827,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7712356448173523,0.2258431315422058,1.0237936973571775,284.9598083496094,284.95001220703125,299.0929870605469,294.50201416015625,297.96319580078125,297.2684936523437,284.9599609375,1.0,0.6570332646369934,0.3002843856811523,0.3002843856811523,1.0,1.0,-3.7731528282165527,0.8464940786361694,2.9266586303710938,-0.5866202116012573,0.9492594003677368,0.9492594003677368,0.0,118.6036376953125,125.0,75969.5625,0.0,3832.253662109375,1.0,278.1499938964844,282.9077453613281,297.5016174316406,302.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35565.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437481164932252,1.0,0.0,0.0,3.8164193630218506,3.8164451122283936,9.718639830680331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11401.5185546875,0.0,1722.924560546875,1895.4371337890625,0.0,3806.469482421875,0.9423624277114868,1.0,0.0,3.0,1.0,0.0
