time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.5264432430267334,0.4489895105361938,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9678154587745668,0.4444577693939209,0.4209930002689361,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9339964985847472,0.402221530675888,0.2819841504096985,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8975653052330017,0.361201673746109,0.3431273698806762,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7701400518417358,0.225954458117485,1.024413824081421,284.96124267578125,284.95001220703125,299.1004333496094,294.511474609375,297.9642944335937,297.26580810546875,284.9613647460937,1.0,0.6584823727607727,0.3002781569957733,0.3002781569957733,1.0,1.0,-3.780354261398315,0.8484326004981995,2.9319217205047607,-0.5873133540153503,0.9537281394004822,0.9537281394004822,0.0,119.4111785888672,128.0,76159.6015625,0.0,3856.593994140625,1.0,278.1499938964844,282.906982421875,297.51226806640625,302.4078369140625,293.1499938964844,293.1499938964844,278.1499938964844,35477.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943885862827301,1.0,0.0,0.0,3.826632499694824,3.826658248901367,9.77072545538249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11433.0927734375,0.0,1734.6082763671875,1895.4371337890625,0.0,3807.7177734375,0.944601595401764,1.0,0.0,3.0,1.0,0.0
17836980,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.5264923572540283,0.4515226781368255,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.966949999332428,0.44574174284935,0.4222283661365509,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9322773814201356,0.4025472104549408,0.2822323143482208,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.896298885345459,0.3617236316204071,0.3436483442783355,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7688392400741577,0.2260589599609375,1.025019645690918,284.9624328613281,284.95001220703125,299.10791015625,294.5208740234375,297.9649353027344,297.2622985839844,284.96258544921875,1.0,0.6600595116615295,0.3002719581127167,0.3002719581127167,1.0,1.0,-3.788071155548096,0.850511372089386,2.9375598430633545,-0.5880707502365112,0.9584901332855223,0.9584901332855223,0.0,120.33670806884766,128.0,76371.4375,0.0,3883.1630859375,1.0,278.1499938964844,282.9059143066406,297.5227355957031,302.4315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35403.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441266059875488,1.0,0.0,0.0,3.838165283203125,3.838191032409668,9.829708460529218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11467.9091796875,0.0,1748.0657958984375,1895.4371337890625,0.0,3809.89892578125,0.9471480250358582,1.0,0.0,3.0,1.0,0.0
17837040,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.5262303352355957,0.4543435871601105,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9658783078193665,0.4470176100730896,0.4234589636325836,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9303350448608398,0.4028647243976593,0.2824769914150238,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8948443531990051,0.3622373640537262,0.3441645205020904,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.767390251159668,0.2261652499437332,1.0256294012069702,284.96356201171875,284.95001220703125,299.115478515625,294.5302124023437,297.9652404785156,297.2582397460937,284.9637145996094,1.0,0.6617392897605896,0.30026575922966,0.30026575922966,1.0,1.0,-3.796205997467041,0.8527039885520935,2.9435019493103027,-0.5888844132423401,0.9635748267173768,0.9635748267173768,0.0,121.35676574707033,131.0,76603.203125,0.0,3911.57080078125,1.0,278.1499938964844,282.9046936035156,297.53302001953125,302.45635986328125,293.1499938964844,293.1499938964844,278.1499938964844,35338.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444552659988404,1.0,0.0,0.0,3.8508009910583496,3.850826978683472,9.894536106003216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11505.7099609375,0.0,1763.0316162109375,1895.4371337890625,0.0,3812.87646484375,0.9499518275260924,1.0,0.0,3.0,1.0,0.0
17837100,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9990000128746032,0.5256550312042236,0.4574063420295715,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.96463280916214,0.4482855498790741,0.4246845841407776,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9282116293907166,0.4031743705272674,0.2827179729938507,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8932369351387024,0.3627428412437439,0.3446754813194275,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7658283710479736,0.2262733578681945,1.0262619256973269,284.9646301269531,284.95001220703125,299.12310791015625,294.5394287109375,297.9654541015625,297.2539367675781,284.9647521972656,1.0,0.6635096073150635,0.3002595603466034,0.3002595603466034,1.0,1.0,-3.8047168254852295,0.8549986481666565,2.9497179985046387,-0.5897505283355713,0.968985378742218,0.968985378742218,0.0,122.45906829833984,131.0,76852.734375,0.0,3941.64306640625,1.0,278.1499938964844,282.9033508300781,297.5430908203125,302.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,35281.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448665380477904,1.0,0.0,0.0,3.8644726276397705,3.8644986152648926,9.964917353499914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11546.25390625,0.0,1779.4351806640625,1895.4371337890625,0.0,3816.60009765625,0.952995777130127,1.0,0.0,3.0,1.0,0.0
17837160,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.5248114466667175,0.4606606066226959,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9632493853569032,0.4495459794998169,0.4259054064750671,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9259536266326904,0.4034768939018249,0.2829555571079254,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8915145993232727,0.3632405698299408,0.3451814353466034,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7641832232475281,0.2263795435428619,1.0269054174423218,284.9655456542969,284.95001220703125,299.1307983398437,294.5485534667969,297.9658203125,297.2498474121094,284.9656677246094,1.0,0.6653499007225037,0.3001773357391357,0.3001773357391357,1.0,1.0,-3.813511371612549,0.8571277856826782,2.95638370513916,-0.590901792049408,0.9746388792991638,0.9746388792991638,0.0,123.62825775146484,134.0,77114.28125,0.0,3973.05126953125,1.0,278.1499938964844,282.9017639160156,297.5529479980469,302.50885009765625,293.1499938964844,293.1499938964844,278.1499938964844,35234.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453452825546264,1.0,0.0,0.0,3.8789350986480713,3.878961324691773,1.0039643711934332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11588.681640625,0.0,1797.0076904296875,1895.4371337890625,0.0,3820.933837890625,0.956225037574768,1.0,0.0,3.0,1.0,0.0
17837220,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.5237135887145996,0.4640884399414062,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9617401957511902,0.4507979154586792,0.4271206557750702,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9235819578170776,0.4037720859050751,0.2831896245479584,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8896923661231995,0.3637300133705139,0.3456818163394928,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7624636888504028,0.226479560136795,1.0275410413742063,284.96630859375,284.95001220703125,299.1385803222656,294.5575561523437,297.9665222167969,297.2461853027344,284.9664306640625,1.0,0.6672489047050476,0.3000951111316681,0.3000951111316681,1.0,1.0,-3.822532892227173,0.859300434589386,2.9632322788238525,-0.5921072959899902,0.9804648756980896,0.9804648756980896,0.0,124.85880279541016,134.0,77383.359375,0.0,4005.6162109375,1.0,278.1499938964844,282.8999328613281,297.56256103515625,302.535888671875,293.1499938964844,293.1499938964844,278.1499938964844,35197.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945880115032196,1.0,0.0,0.0,3.894014358520508,3.894040584564209,1.0117852298208163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11632.314453125,0.0,1815.5631103515625,1895.4371337890625,0.0,3825.772216796875,0.9596014022827148,1.0,0.0,3.0,1.0,0.0
17837280,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9990000128746032,0.5223925709724426,0.4676478803157806,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9600938558578492,0.4520405232906341,0.4283300340175628,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9210931062698364,0.4040598571300506,0.2834203839302063,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8877635598182678,0.3642107844352722,0.3461767137050628,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7606606483459473,0.2265690863132476,1.0281509160995483,284.96685791015625,284.95001220703125,299.1464538574219,294.5664367675781,297.9676208496094,297.2431640625,284.9669494628906,1.0,0.6691887974739075,0.3000128865242004,0.3000128865242004,1.0,1.0,-3.831651210784912,0.8614980578422546,2.9701530933380127,-0.5933324694633484,0.9863589406013488,0.9863589406013488,0.0,126.15219116210938,137.0,77654.109375,0.0,4039.04638671875,1.0,278.1499938964844,282.89776611328125,297.5719299316406,302.56298828125,293.1499938964844,293.1499938964844,278.1499938964844,35172.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464535117149352,1.0,0.0,0.0,3.909455537796021,3.909482002258301,1.0198253903581644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11676.2802734375,0.0,1834.8057861328125,1895.4371337890625,0.0,3830.956787109375,0.963067889213562,1.0,0.0,3.0,1.0,0.0
17837340,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9979398846626282,0.5209499001502991,0.4694133400917053,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9568774700164796,0.4532644748687744,0.4295524060726166,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9170103073120116,0.4043315351009369,0.2836623787879944,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8844577074050903,0.3646742701530456,0.3466854691505432,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7577369213104248,0.2266370058059692,1.028812289237976,284.96588134765625,284.95001220703125,299.1544189453125,294.5751647949219,297.9691467285156,297.2408752441406,284.9656677246094,1.0,0.6710002422332764,0.2999306619167328,0.2999306619167328,1.0,1.0,-3.838316679000856,0.8630213141441345,2.975295305252075,-0.5941870212554932,0.991271197795868,0.991271197795868,0.0,127.99925994873048,137.0,77892.6328125,0.0,4069.38720703125,1.0,278.1499938964844,282.89422607421875,297.5809326171875,302.5892639160156,293.1499938964844,293.1499938964844,278.1499938964844,35178.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947046160697937,1.0,0.0,0.0,3.924760103225708,3.924786806106568,1.02782576050231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11716.4248046875,0.0,1854.2674560546875,1895.4371337890625,0.0,3836.313232421875,0.9665099382400512,1.0,0.0,3.0,1.0,0.0
17837400,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9931365251541138,0.519878089427948,0.4683642089366913,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9519330859184264,0.4544523060321808,0.4307760894298553,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9113500714302064,0.4045689404010772,0.2839067280292511,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8797245025634766,0.3651049435138702,0.3471975028514862,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7536629438400269,0.2266706228256225,1.0294734239578247,284.9607849121094,284.95001220703125,299.1624755859375,294.583740234375,297.97119140625,297.2392578125,284.9605407714844,1.0,0.6724911332130432,0.2998484373092651,0.2998484373092651,1.0,1.0,-3.8406803607940674,0.8633802533149719,2.97730016708374,-0.594692051410675,0.9923145771026612,0.9923145771026612,0.0,130.4058074951172,140.0,78041.921875,0.0,4091.7021484375,1.0,278.1499938964844,282.8883056640625,297.589111328125,302.61053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35308.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475733637809752,1.0,0.0,0.0,3.937095642089844,3.937122344970703,1.034296928992262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11741.390625,0.0,1871.065673828125,1895.4371337890625,0.0,3841.074951171875,0.9693371057510376,1.0,0.0,3.0,1.0,0.0
17837460,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9889329075813292,0.5191671848297119,0.467657059431076,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9477782249450684,0.4556189477443695,0.4319607317447662,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9067349433898926,0.4047873020172119,0.2841237187385559,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8757811188697815,0.3655169308185577,0.3476735353469848,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7502409815788269,0.2266865670680999,1.029963493347168,284.9571838378906,284.95001220703125,299.1706237792969,294.5921325683594,297.9735107421875,297.2379455566406,284.95703125,1.0,0.6738661527633667,0.2997574210166931,0.2997574210166931,1.0,1.0,-3.84314489364624,0.8637396693229675,2.979405164718628,-0.595267653465271,0.9928574562072754,0.9928574562072754,0.0,132.5252227783203,140.0,78157.1328125,0.0,4112.44287109375,1.0,278.1499938964844,282.8839416503906,297.59637451171875,302.6268920898437,293.1499938964844,293.1499938964844,278.1499938964844,35446.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947942554950714,1.0,0.0,0.0,3.9464147090911865,3.946441650390625,1.0391989917479805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11760.7509765625,0.0,1884.1458740234373,1895.4371337890625,0.0,3844.407958984375,0.9715320467948914,1.0,0.0,3.0,1.0,0.0
17837520,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9851558208465576,0.5186435580253601,0.4671757519245147,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9441800713539124,0.456775814294815,0.4331236183643341,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9028723835945128,0.4049982726573944,0.2843261361122131,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8723785281181335,0.3659197986125946,0.3481291532516479,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7472662925720215,0.2266949117183685,1.030361890792847,284.9548645019531,284.95001220703125,299.17889404296875,294.6003723144531,297.9759216308594,297.2367248535156,284.95477294921875,1.0,0.675166130065918,0.2996664047241211,0.2996664047241211,1.0,1.0,-3.845737218856812,0.8641315698623657,2.981605768203736,-0.5958616137504578,0.993302047252655,0.993302047252655,0.0,134.4508819580078,143.0,78254.078125,0.0,4132.28076171875,1.0,278.1499938964844,282.8807067871094,297.6033630371094,302.64093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35558.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481817483901978,1.0,0.0,0.0,3.953865766525269,3.953892707824707,1.0431267583044246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11777.318359375,0.0,1894.6607666015625,1895.4371337890625,0.0,3846.56689453125,0.9732894897460938,1.0,0.0,3.0,1.0,0.0
17837580,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9816707372665404,0.5182248950004578,0.466824322938919,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9409852623939514,0.4579279720783233,0.4342738687992096,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8994975686073303,0.4052067697048187,0.2845209240913391,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8693601489067078,0.3663178384304046,0.3485724329948425,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7446096539497375,0.226700484752655,1.0307098627090454,284.95361328125,284.95001220703125,299.18731689453125,294.6083984375,297.9784240722656,297.2356262207031,284.9535827636719,1.0,0.6764107346534729,0.2995753884315491,0.2995753884315491,1.0,1.0,-3.848401546478272,0.8645427823066711,2.983858823776245,-0.596467137336731,0.993860363960266,0.993860363960266,0.0,136.2401885986328,143.0,78338.5,0.0,4151.447265625,1.0,278.1499938964844,282.8785095214844,297.6103515625,302.6537780761719,293.1499938964844,293.1499938964844,278.1499938964844,35641.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948322057723999,1.0,0.0,0.0,3.959897756576538,3.959924697875977,1.0463120361237088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11792.09765625,0.0,1903.142333984375,1895.4371337890625,0.0,3847.8330078125,0.974709689617157,1.0,0.0,3.0,1.0,0.0
17837640,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9783541560173036,0.5178537368774414,0.4665325284004211,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9380630850791932,0.459078311920166,0.4354179501533508,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8963876962661743,0.4054154455661773,0.2847125828266144,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.866601824760437,0.3667137920856476,0.3490093350410461,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7421697378158569,0.2267062216997146,1.0310370922088623,284.9530944824219,284.95001220703125,299.1958312988281,294.6162109375,297.98101806640625,297.2345886230469,284.9530944824219,1.0,0.6776188015937805,0.299484372138977,0.299484372138977,1.0,1.0,-3.8511013984680176,0.8649632930755615,2.986137866973877,-0.5970787405967712,0.9946252703666688,0.9946252703666688,0.0,137.94398498535156,146.0,78415.71875,0.0,4170.17626953125,1.0,278.1499938964844,282.8769226074219,297.61737060546875,302.6660461425781,293.1499938964844,293.1499938964844,278.1499938964844,35700.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948400855064392,1.0,0.0,0.0,3.965052604675293,3.965079545974731,1.04903790543176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11805.9072265625,0.0,1910.3056640625,1895.4371337890625,0.0,3848.54443359375,0.975915789604187,1.0,0.0,3.0,1.0,0.0
17837700,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9751564860343932,0.5175071954727173,0.4662728905677795,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9353545904159546,0.4602273404598236,0.4365578889846802,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8934840559959412,0.4056244790554046,0.2849025726318359,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.864045262336731,0.3671082258224487,0.3494418859481811,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7398977279663086,0.2267130613327026,1.031354904174805,284.9530639648437,284.95001220703125,299.2044677734375,294.6238098144531,297.9837341308594,297.2336120605469,284.9530944824219,1.0,0.6787986159324646,0.299393355846405,0.299393355846405,1.0,1.0,-3.85382080078125,0.865388810634613,2.988431930541992,-0.5976930260658264,0.9956260919570924,0.9956260919570924,0.0,139.58436584472656,146.0,78488.234375,0.0,4188.56787109375,1.0,278.1499938964844,282.8758239746094,297.6244506835937,302.677978515625,293.1499938964844,293.1499938964844,278.1499938964844,35737.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948436975479126,1.0,0.0,0.0,3.969618082046509,3.9696452617645264,1.0514550012885593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11819.107421875,0.0,1916.5426025390625,1895.4371337890625,0.0,3848.8701171875,0.9769744277000428,1.0,0.0,3.0,1.0,0.0
17837760,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9720234274864196,0.5171670317649841,0.4660238921642303,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9327987432479858,0.4613746404647827,0.4376949369907379,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8907288908958435,0.4058332443237304,0.2850914597511291,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.861634373664856,0.3675009608268738,0.3498714566230774,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7377468943595886,0.2267210483551025,1.0316705703735352,284.95330810546875,284.95001220703125,299.2132873535156,294.63116455078125,297.98651123046875,297.2326965332031,284.9533386230469,1.0,0.6799588799476624,0.2993656992912292,0.2993656992912292,1.0,1.0,-3.856543064117432,0.8660184741020203,2.9905245304107666,-0.5981029272079468,0.9968376159667968,0.9968376159667968,0.0,141.18536376953125,149.0,78558.3359375,0.0,4206.73095703125,1.0,278.1499938964844,282.8749389648437,297.6315002441406,302.68975830078125,293.1499938964844,293.1499938964844,278.1499938964844,35758.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484514594078064,1.0,0.0,0.0,3.973893404006958,3.973920822143554,1.053721234711702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11832.0,0.0,1922.2889404296875,1895.4371337890625,0.0,3849.001220703125,0.977957010269165,1.0,0.0,3.0,1.0,0.0
17837820,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.968926191329956,0.5168244242668152,0.4657754302024841,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9303601384162904,0.4625191688537597,0.4388287961483001,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8880881071090698,0.4060405194759369,0.2852789759635925,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8593358397483826,0.3678912222385406,0.3502980768680572,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7356886863708496,0.2267296463251114,1.0319855213165283,284.95361328125,284.95001220703125,299.22222900390625,294.6382751464844,297.9893798828125,297.2318115234375,284.95367431640625,1.0,0.6811041235923767,0.2993380427360534,0.2993380427360534,1.0,1.0,-3.859253644943237,0.8666586875915527,2.992594957351685,-0.5984949469566345,0.9982179403305054,0.9982179403305054,0.0,142.76058959960938,149.0,78627.125,0.0,4224.716796875,1.0,278.1499938964844,282.8741149902344,297.638427734375,302.7013244628906,293.1499938964844,293.1499938964844,278.1499938964844,35769.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948456645011902,1.0,0.0,0.0,3.9780449867248535,3.978072166442871,1.055924030879396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11844.7109375,0.0,1927.800048828125,1895.4371337890625,0.0,3849.047607421875,0.978904128074646,1.0,0.0,3.0,1.0,0.0
17837880,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9658445119857788,0.5164750218391418,0.4655225276947021,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9280127882957458,0.4636602401733398,0.4399592876434326,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8855364322662354,0.4062453806400299,0.2854647636413574,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8571249842643738,0.3682785034179687,0.3507216274738312,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7337013483047485,0.2267381697893142,1.0322988033294678,284.9539794921875,284.95001220703125,299.2313232421875,294.6451416015625,297.9923400878906,297.2309875488281,284.9540100097656,1.0,0.682237982749939,0.2993103861808777,0.2993103861808777,1.0,1.0,-3.861943244934082,0.8672927618026733,2.9946506023406982,-0.5988809466362,0.9997106790542604,0.9997106790542604,0.0,144.3205108642578,152.0,78695.0234375,0.0,4242.56640625,1.0,278.1499938964844,282.8733215332031,297.6452331542969,302.7127380371094,293.1499938964844,293.1499938964844,278.1499938964844,35774.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484617114067078,1.0,0.0,0.0,3.982159376144409,3.9821865558624254,1.058109319274081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11857.271484375,0.0,1933.22509765625,1895.4371337890625,0.0,3849.09326171875,0.9798383712768556,1.0,0.0,3.0,1.0,0.0
17837940,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9627705216407776,0.5161160826683044,0.465261846780777,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9257447719573976,0.4647970199584961,0.441085547208786,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8830612897872925,0.4064469933509826,0.2856482565402984,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8549891114234924,0.3686621189117431,0.3511415421962738,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7317726612091064,0.2267461270093917,1.0326087474822998,284.9544982910156,284.95001220703125,299.2405700683594,294.6517028808594,297.995361328125,297.23016357421875,284.95458984375,1.0,0.6833609938621521,0.2992827296257019,0.2992827296257019,1.0,1.0,-3.864601135253906,0.8679177761077881,2.996683359146118,-0.5992589592933655,1.0,1.0,0.0,145.86956787109375,152.0,78757.65625,0.0,4260.27880859375,1.0,278.1499938964844,282.8727722167969,297.6517944335937,302.7237548828125,293.1499938964844,293.1499938964844,278.1499938964844,35806.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94846773147583,1.0,0.0,0.0,3.985706090927124,3.9857335090637207,1.0599950428513694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11868.6806640625,0.0,1938.1329345703125,1895.4371337890625,0.0,3849.14794921875,0.9806435704231262,1.0,0.0,3.0,1.0,0.0
17838000,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.95970219373703,0.515749990940094,0.4649932384490967,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9235501289367676,0.4659313857555389,0.4422082901000976,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8806553483009338,0.4066473543643951,0.2858298420906067,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8529203534126282,0.3690436482429504,0.3515583872795105,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7298945188522339,0.2267543524503708,1.0329164266586304,284.9559020996094,284.95001220703125,299.25,294.65802001953125,297.9984741210937,297.2294006347656,284.9560241699219,1.0,0.6844751834869385,0.2992550730705261,0.2992550730705261,1.0,1.0,-3.8672306537628174,0.8685347437858582,2.9986958503723145,-0.5996292233467102,1.0,1.0,0.0,147.41065979003906,155.0,78812.21875,0.0,4277.88232421875,1.0,278.1499938964844,282.873046875,297.6580505371094,302.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,35851.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484679102897644,1.0,0.0,0.0,3.988171577453613,3.98819899559021,1.061306875271839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11878.845703125,0.0,1941.735107421875,1895.4371337890625,0.0,3849.149169921875,0.9812300205230712,1.0,0.0,3.0,1.0,0.0
17838060,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9566468596458436,0.5153778195381165,0.4647184908390045,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9214321970939636,0.4670644402503967,0.4433289170265198,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8783197402954102,0.4068477153778076,0.2860108315944671,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8509185910224915,0.3694240748882293,0.3519733846187591,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7280649542808533,0.2267635464668274,1.0332252979278564,284.9577941894531,284.95001220703125,299.259521484375,294.6641540527344,298.0016174316406,297.2286682128906,284.9579467773437,1.0,0.6855823397636414,0.2992064356803894,0.2992064356803894,1.0,1.0,-3.8698461055755615,0.8690797090530396,3.0007665157318115,-0.6000596284866333,1.0,1.0,0.0,148.9430694580078,155.0,78862.6015625,0.0,4295.4130859375,1.0,278.1499938964844,282.873779296875,297.6640319824219,302.7434997558594,293.1499938964844,293.1499938964844,278.1499938964844,35884.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948448359966278,1.0,0.0,0.0,3.9900641441345215,3.990091562271118,1.062314368027728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11888.3583984375,0.0,1944.4986572265625,1895.4371337890625,0.0,3848.97265625,0.9816800951957704,1.0,0.0,3.0,1.0,0.0
17838120,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9536046385765076,0.5149996876716614,0.4644382297992706,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9193868041038512,0.4681962430477142,0.4444481432437897,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8760491013526917,0.4070481657981872,0.2861916422843933,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8489780426025391,0.3698035478591919,0.3523872196674347,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7262775897979736,0.2267738133668899,1.03353750705719,284.96002197265625,284.95001220703125,299.26904296875,294.6702880859375,298.0048217773437,297.2279968261719,284.9601745605469,1.0,0.6866843104362488,0.2991577684879303,0.2991577684879303,1.0,1.0,-3.8724544048309326,0.8696174025535583,3.002836942672729,-0.6004871129989624,1.0,1.0,0.0,150.46908569335938,158.0,78910.3828125,0.0,4312.90380859375,1.0,278.1499938964844,282.8748474121094,297.66998291015625,302.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,35911.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484077095985411,1.0,0.0,0.0,3.991541147232056,3.991568565368652,1.063100967257924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11897.482421875,0.0,1946.658935546875,1895.4371337890625,0.0,3848.606201171875,0.9820314049720764,1.0,0.0,3.0,1.0,0.0
17838180,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9505766034126282,0.5146142244338989,0.4641515612602234,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9174112677574158,0.4693263471126556,0.4455656409263611,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8738396167755127,0.4072484672069549,0.2863723039627075,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8470941185951233,0.3701818585395813,0.3527998030185699,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7245274186134338,0.2267851680517196,1.0338538885116575,284.9625549316406,284.95001220703125,299.278564453125,294.6764221191406,298.008056640625,297.22735595703125,284.9627380371094,1.0,0.6877814531326294,0.2991091310977936,0.2991091310977936,1.0,1.0,-3.875054359436035,0.8701523542404175,3.0049021244049072,-0.6009077429771423,1.0,1.0,0.0,151.98960876464844,158.0,78955.9296875,0.0,4330.357421875,1.0,278.1499938964844,282.876220703125,297.67596435546875,302.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,35931.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483500123023988,1.0,0.0,0.0,3.9926488399505615,3.992676258087158,1.0636911156325368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11906.30078125,0.0,1948.280029296875,1895.4371337890625,0.0,3848.08544921875,0.9822948575019836,1.0,0.0,3.0,1.0,0.0
17838240,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9475611448287964,0.5142221450805664,0.4638590514659881,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9154995679855348,0.4704546630382538,0.4466814994812011,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8716843724250793,0.4074483215808868,0.2865526676177978,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8452601432800293,0.3705589175224304,0.3532112240791321,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7228067517280579,0.2267973124980926,1.0341734886169434,284.96533203125,284.95001220703125,299.2881164550781,294.6825561523437,298.01129150390625,297.2267761230469,284.96551513671875,1.0,0.6888749003410339,0.2990604937076568,0.2990604937076568,1.0,1.0,-3.877645969390869,0.8706845045089722,3.0069615840911865,-0.6013229489326477,1.0,1.0,0.0,153.50747680664062,161.0,79000.109375,0.0,4347.79248046875,1.0,278.1499938964844,282.8778076171875,297.68194580078125,302.7707214355469,293.1499938964844,293.1499938964844,278.1499938964844,35947.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482829570770264,1.0,0.0,0.0,3.9935240745544434,3.993551731109619,1.0641574590408709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11914.939453125,0.0,1949.5616455078125,1895.4371337890625,0.0,3847.480712890625,0.9825029969215392,1.0,0.0,3.0,1.0,0.0
17838300,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9445595145225524,0.5138216018676758,0.4635591804981231,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.913649559020996,0.471580445766449,0.4477950930595398,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8695803880691528,0.4076472222805023,0.2867324650287628,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8434723019599915,0.3709342181682586,0.3536210358142853,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7211112380027771,0.2268101274967193,1.0344964265823364,284.96826171875,284.95001220703125,299.29766845703125,294.6886291503906,298.0145568847656,297.2261962890625,284.9684753417969,1.0,0.6899644732475281,0.2990118563175201,0.2990118563175201,1.0,1.0,-3.880224704742432,0.8712127804756165,3.00901198387146,-0.6017337441444397,1.0,1.0,0.0,155.02316284179688,161.0,79043.0234375,0.0,4365.19921875,1.0,278.1499938964844,282.87957763671875,297.6879272460937,302.77960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35958.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482077956199646,1.0,0.0,0.0,3.994180679321289,3.994208335876465,1.064507387127378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11923.412109375,0.0,1950.5233154296875,1895.4371337890625,0.0,3846.80224609375,0.9826591610908508,1.0,0.0,3.0,1.0,0.0
17838360,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9415724873542786,0.5134128332138062,0.4632521569728851,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9118582010269164,0.4727034568786621,0.4489062130451202,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8675232529640198,0.4078448712825775,0.2869114875793457,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8417260646820068,0.3713074922561645,0.3540290892124176,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7194350957870483,0.2268233150243759,1.034821391105652,284.9713439941406,284.95001220703125,299.3072509765625,294.6947021484375,298.0178527832031,297.22564697265625,284.9715881347656,1.0,0.6910504102706909,0.29896080493927,0.29896080493927,1.0,1.0,-3.88278865814209,0.8717289566993713,3.011059761047364,-0.6021499037742615,1.0,1.0,0.0,156.5381317138672,164.0,79085.0859375,0.0,4382.58056640625,1.0,278.1499938964844,282.8814697265625,297.6939392089844,302.7884521484375,293.1499938964844,293.1499938964844,278.1499938964844,35968.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481279850006104,1.0,0.0,0.0,3.994688272476196,3.994715690612793,1.0647779618011557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11931.7724609375,0.0,1951.266845703125,1895.4371337890625,0.0,3846.08203125,0.982779860496521,1.0,0.0,3.0,1.0,0.0
17838420,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9386022090911864,0.5129955410957336,0.4629377424716949,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9101234674453736,0.4738233685493469,0.450014591217041,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8655100464820862,0.408040851354599,0.2870895564556122,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8400180339813232,0.3716785609722137,0.3544352054595947,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7177736759185791,0.2268366366624832,1.0351476669311523,284.9745483398437,284.95001220703125,299.3168334960937,294.70074462890625,298.0211486816406,297.2251281738281,284.9747619628906,1.0,0.6921326518058777,0.2989097535610199,0.2989097535610199,1.0,1.0,-3.885334730148315,0.8722395896911621,3.0130951404571533,-0.6025660037994385,1.0,1.0,0.0,158.05311584472656,164.0,79126.5078125,0.0,4399.93310546875,1.0,278.1499938964844,282.88348388671875,297.699951171875,302.7972412109375,293.1499938964844,293.1499938964844,278.1499938964844,35975.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480451941490172,1.0,0.0,0.0,3.995081901550293,3.9951093196868896,1.0649878277035896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11940.0458984375,0.0,1951.84375,1895.4371337890625,0.0,3845.334716796875,0.9828734397888184,1.0,0.0,3.0,1.0,0.0
17838480,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9356520175933838,0.5125704407691956,0.4626164436340332,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9084445834159852,0.4749402105808258,0.4511202573776245,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8635384440422058,0.4082351326942444,0.2872665226459503,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8383455872535706,0.3720473349094391,0.3548393249511719,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7161226272583008,0.2268498837947845,1.035474181175232,284.977783203125,284.95001220703125,299.326416015625,294.706787109375,298.02447509765625,297.2246398925781,284.97802734375,1.0,0.6932113170623779,0.2988587021827698,0.2988587021827698,1.0,1.0,-3.887861967086792,0.8727450370788574,3.0151169300079346,-0.6029838919639587,1.0,1.0,0.0,159.56857299804688,167.0,79167.453125,0.0,4417.2578125,1.0,278.1499938964844,282.88555908203125,297.7059326171875,302.8059997558594,293.1499938964844,293.1499938964844,278.1499938964844,35980.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479609131813048,1.0,0.0,0.0,3.995394468307495,3.995421886444092,1.0651544926076897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11948.2548828125,0.0,1952.302001953125,1895.4371337890625,0.0,3844.573974609375,0.982947826385498,1.0,0.0,3.0,1.0,0.0
17838540,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9327245950698853,0.5121357440948486,0.4622867703437805,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9068206548690796,0.4760531783103943,0.4522224366664886,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8616064190864563,0.4084271192550659,0.2874420583248138,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8367061614990234,0.3724132478237152,0.355240911245346,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7144781351089478,0.2268628776073455,1.0358003377914429,284.9811096191406,284.95001220703125,299.3360290527344,294.7127685546875,298.02783203125,297.2241516113281,284.9813232421875,1.0,0.6942857503890991,0.2988076508045196,0.2988076508045196,1.0,1.0,-3.8903651237487793,0.873244047164917,3.0171210765838623,-0.6034055352210999,1.0,1.0,0.0,161.08448791503906,167.0,79207.953125,0.0,4434.53662109375,1.0,278.1499938964844,282.8876953125,297.7119140625,302.8147277832031,293.1499938964844,293.1499938964844,278.1499938964844,35985.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478752613067628,1.0,0.0,0.0,3.9956305027008057,3.995658159255981,1.0652803439370473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11956.400390625,0.0,1952.648193359375,1895.4371337890625,0.0,3843.80078125,0.9830039739608764,1.0,0.0,3.0,1.0,0.0
17838600,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.929824948310852,0.5116932988166809,0.461950272321701,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.905251681804657,0.4771627783775329,0.4533216059207916,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8597124814987183,0.4086171090602875,0.2876162827014923,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8350977301597595,0.3727766871452331,0.3556403219699859,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7128363251686096,0.2268755137920379,1.036125659942627,284.98443603515625,284.95001220703125,299.3456420898437,294.7186889648437,298.0311889648437,297.2236633300781,284.98468017578125,1.0,0.6953563690185547,0.2987565696239471,0.2987565696239471,1.0,1.0,-3.892846584320069,0.8737374544143677,3.0191092491149902,-0.6038334965705872,1.0,1.0,0.0,162.60125732421875,170.0,79248.1796875,0.0,4451.78173828125,1.0,278.1499938964844,282.8898620605469,297.71783447265625,302.8233947753906,293.1499938964844,293.1499938964844,278.1499938964844,35988.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477897882461548,1.0,0.0,0.0,3.995820045471192,3.995847463607788,1.0653814115357818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11964.5029296875,0.0,1952.9259033203125,1895.4371337890625,0.0,3843.02880859375,0.9830490350723268,1.0,0.0,3.0,1.0,0.0
17838660,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9269562363624572,0.51124107837677,0.4616052210330963,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9037371277809144,0.4782680869102478,0.4544168710708618,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.857854962348938,0.4088044166564941,0.2877888083457947,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8335182070732117,0.3731369376182556,0.3560368716716766,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7111935615539551,0.2268875986337661,1.0364491939544678,284.9878234863281,284.95001220703125,299.3552551269531,294.724609375,298.0345458984375,297.22320556640625,284.9880676269531,1.0,0.696422278881073,0.2986980974674225,0.2986980974674225,1.0,1.0,-3.8953001499176025,0.8741994500160217,3.0211005210876465,-0.6042937636375427,1.0,1.0,0.0,164.1186065673828,170.0,79288.109375,0.0,4468.97021484375,1.0,278.1499938964844,282.89208984375,297.7237548828125,302.8320007324219,293.1499938964844,293.1499938964844,278.1499938964844,35991.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477040767669678,1.0,0.0,0.0,3.9959616661071777,3.9959893226623535,1.065457013282867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11972.55859375,0.0,1953.1337890625,1895.4371337890625,0.0,3842.25537109375,0.9830827116966248,1.0,0.0,3.0,1.0,0.0
17838720,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9241243600845336,0.5107809901237488,0.4612531363964081,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.902275562286377,0.4793696701526642,0.4555087983608246,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.85603266954422,0.4089894592761993,0.2879598438739776,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.831965982913971,0.373494416475296,0.3564309775829315,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7095462679862976,0.226899117231369,1.0367708206176758,284.9912414550781,284.95001220703125,299.3648986816406,294.73046875,298.0379333496094,297.2227478027344,284.991455078125,1.0,0.697484016418457,0.2986396253108978,0.2986396253108978,1.0,1.0,-3.89772891998291,0.8746535181999207,3.023075580596924,-0.6047655344009399,1.0,1.0,0.0,165.63677978515625,173.0,79327.859375,0.0,4486.1142578125,1.0,278.1499938964844,282.8943176269531,297.7296142578125,302.840576171875,293.1499938964844,293.1499938964844,278.1499938964844,35993.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476194977760316,1.0,0.0,0.0,3.996074676513672,3.996102094650269,1.0655171536200214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11980.58203125,0.0,1953.2991943359373,1895.4371337890625,0.0,3841.4912109375,0.9831095933914183,1.0,0.0,3.0,1.0,0.0
