time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9213331937789916,0.51031094789505,0.4608923196792602,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9008448123931884,0.4804665446281433,0.4565964341163635,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8542442321777344,0.4091715514659881,0.2881289422512054,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.830439031124115,0.3738484382629394,0.3568219244480133,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7078919410705566,0.2269098609685897,1.0370895862579346,284.9946594238281,284.95001220703125,299.37457275390625,294.7362670898437,298.0413513183594,297.2222900390625,284.994873046875,1.0,0.6985405683517456,0.2985811233520508,0.2985811233520508,1.0,1.0,-3.900126457214356,0.8750995993614197,3.02502703666687,-0.6052488684654236,1.0,1.0,0.0,167.15542602539062,173.0,79367.3984375,0.0,4503.19140625,1.0,278.1499938964844,282.8965759277344,297.7354431152344,302.8490600585937,293.1499938964844,293.1499938964844,278.1499938964844,35994.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475354552268982,1.0,0.0,0.0,3.996159315109253,3.9961867332458496,1.065562287294597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11988.56640625,0.0,1953.42333984375,1895.4371337890625,0.0,3840.73291015625,0.9831296801567078,1.0,0.0,3.0,1.0,0.0
17838840,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9185896515846252,0.5098334550857544,0.4605249166488647,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.899438738822937,0.481559693813324,0.4576807022094726,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8524889945983887,0.4093513488769531,0.2882965207099914,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8289363980293274,0.3741997182369232,0.3572104573249817,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7062498331069946,0.226919949054718,1.0374059677124023,284.9980773925781,284.95001220703125,299.3842163085937,294.7420349121094,298.0447692871094,297.22186279296875,284.998291015625,1.0,0.6995928287506104,0.2985226511955261,0.2985226511955261,1.0,1.0,-3.902499437332153,0.8755394816398621,3.0269598960876465,-0.6057435870170593,1.0,1.0,0.0,168.6748046875,176.0,79406.8046875,0.0,4520.2216796875,1.0,278.1499938964844,282.8988647460937,297.7412109375,302.8575439453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474533200263976,1.0,0.0,0.0,3.996227502822876,3.9962549209594727,1.0655986670826678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11996.5234375,0.0,1953.5234375,1895.4371337890625,0.0,3839.99072265625,0.9831459522247314,1.0,0.0,3.0,1.0,0.0
17838900,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9158982634544371,0.5093464851379395,0.4601490795612335,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8980560898780823,0.4826480746269226,0.4587605893611908,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.850765585899353,0.4095281362533569,0.2884621024131775,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8274561762809753,0.3745475113391876,0.3575957715511322,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7046277523040771,0.2269291579723358,1.0377190113067627,285.0014953613281,284.95001220703125,299.3939208984375,294.74774169921875,298.0482177734375,297.2214050292969,285.0017395019531,1.0,0.7006397843360901,0.2984641790390014,0.2984641790390014,1.0,1.0,-3.904840230941773,0.875971257686615,3.028869152069092,-0.6062504053115845,1.0,1.0,0.0,170.19447326660156,176.0,79446.0390625,0.0,4537.1806640625,1.0,278.1499938964844,282.9011535644531,297.7469177246094,302.8659362792969,293.1499938964844,293.1499938964844,278.1499938964844,35996.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473723769187928,1.0,0.0,0.0,3.996278524398804,3.9963059425354,1.065625951923721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12004.4423828125,0.0,1953.5982666015625,1895.4371337890625,0.0,3839.260009765625,0.9831580519676208,1.0,0.0,3.0,1.0,0.0
17838960,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9132656455039978,0.5088510513305664,0.4597657322883606,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8966967463493347,0.4837320446968078,0.4598363935947418,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8490732312202454,0.4097021818161011,0.2886258661746979,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8259971737861633,0.3748921155929565,0.3579781949520111,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7030255794525146,0.2269375473260879,1.0380288362503052,285.0049133300781,284.95001220703125,299.4035949707031,294.7533874511719,298.0516967773437,297.2209777832031,285.0051574707031,1.0,0.7016817331314087,0.2984030544757843,0.2984030544757843,1.0,1.0,-3.907151699066162,0.8763870000839233,3.0307648181915283,-0.6067764163017273,1.0,1.0,0.0,171.71449279785156,179.0,79485.109375,0.0,4554.076171875,1.0,278.1499938964844,282.9034423828125,297.7525939941406,302.8742370605469,293.1499938964844,293.1499938964844,278.1499938964844,35997.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472932815551758,1.0,0.0,0.0,3.996318101882935,3.9963457584381104,1.0656470976755372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12012.32421875,0.0,1953.6563720703125,1895.4371337890625,0.0,3838.545654296875,0.98316752910614,1.0,0.0,3.0,1.0,0.0
17839020,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9106983542442322,0.5083474516868591,0.4593751728534698,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8953603506088257,0.4848116338253021,0.4609081745147705,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8474112153053284,0.4098735153675079,0.2887878119945526,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8245581984519958,0.3752335608005523,0.358357697725296,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7014433145523071,0.2269451022148132,1.0383353233337402,285.0083312988281,284.95001220703125,299.413330078125,294.75897216796875,298.0551452636719,297.2205505371094,285.0085754394531,1.0,0.7027187347412109,0.2983419597148895,0.2983419597148895,1.0,1.0,-3.909434080123901,0.8767946362495422,3.032639503479004,-0.6073121428489685,1.0,1.0,0.0,173.2347869873047,179.0,79523.9375,0.0,4570.90771484375,1.0,278.1499938964844,282.9057312011719,297.7581787109375,302.88250732421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472162127494812,1.0,0.0,0.0,3.9963490962982178,3.9963765144348153,1.0656635822670069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12020.1591796875,0.0,1953.7017822265625,1895.4371337890625,0.0,3837.84912109375,0.9831748604774476,1.0,0.0,3.0,1.0,0.0
17839080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9082034826278688,0.5078371167182922,0.4589781463146209,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8940467834472656,0.4858868718147278,0.461976021528244,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.84577876329422,0.4100421965122223,0.2889479696750641,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8231381177902222,0.3755719065666199,0.3587344288825989,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6998810172080994,0.2269518226385116,1.038638472557068,285.01171875,284.95001220703125,299.4230651855469,294.7644958496094,298.05859375,297.2200622558594,285.0119323730469,1.0,0.7037509679794312,0.2982808649539947,0.2982808649539947,1.0,1.0,-3.911688804626465,0.8771951198577881,3.034493923187256,-0.607854425907135,1.0,1.0,0.0,174.7552947998047,182.0,79562.0078125,0.0,4587.6787109375,1.0,278.1499938964844,282.907958984375,297.76373291015625,302.8906555175781,293.1499938964844,293.1499938964844,278.1499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471410512924194,1.0,0.0,0.0,3.996373653411865,3.996401071548462,1.0656765425665071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12027.8720703125,0.0,1953.7376708984373,1895.4371337890625,0.0,3837.169921875,0.9831807017326356,1.0,0.0,3.0,1.0,0.0
17839140,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.905788004398346,0.5073196887969971,0.4585746824741363,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8927555084228516,0.4869573414325714,0.4630394279956817,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8441750407218933,0.4102078378200531,0.2891061007976532,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8217356204986572,0.3759068250656128,0.3591080009937286,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6983388066291809,0.2269575893878936,1.0389375686645508,285.0150146484375,284.95001220703125,299.43280029296875,294.7699279785156,298.0620422363281,297.21954345703125,285.0152587890625,1.0,0.7047780156135559,0.2982197403907776,0.2982197403907776,1.0,1.0,-3.9139137268066406,0.8775875568389893,3.036326169967652,-0.6084007620811462,1.0,1.0,0.0,176.2757110595703,182.0,79599.4296875,0.0,4604.38037109375,1.0,278.1499938964844,282.9101867675781,297.7691955566406,302.8987121582031,293.1499938964844,293.1499938964844,278.1499938964844,35998.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470669627189636,1.0,0.0,0.0,3.996392250061035,3.996419668197632,1.0656865470082266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12035.45703125,0.0,1953.7650146484373,1895.4371337890625,0.0,3836.500732421875,0.9831851124763488,1.0,0.0,3.0,1.0,0.0
17839200,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9034590125083924,0.5067957043647766,0.4581655859947204,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8914864659309387,0.4880235493183136,0.4640989005565643,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8425992131233215,0.4103708267211914,0.289262443780899,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8203495144844055,0.3762387335300445,0.3594787716865539,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6968165040016174,0.2269625216722488,1.0392333269119265,285.0183410644531,284.95001220703125,299.44256591796875,294.7752990722656,298.06549072265625,297.2190246582031,285.0185546875,1.0,0.7058004140853882,0.2981586456298828,0.2981586456298828,1.0,1.0,-3.916111946105957,0.8779727816581726,3.03813910484314,-0.608947217464447,1.0,1.0,0.0,177.79635620117188,185.0,79636.6171875,0.0,4621.02294921875,1.0,278.1499938964844,282.9123840332031,297.7745666503906,302.9066467285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469946622848512,1.0,0.0,0.0,3.99640703201294,3.9964346885681152,1.0656945050868671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12042.9853515625,0.0,1953.786865234375,1895.4371337890625,0.0,3835.847900390625,0.9831886887550354,1.0,0.0,3.0,1.0,0.0
17839260,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9012047648429872,0.5062633156776428,0.4577492773532867,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8902388215065002,0.4890847206115722,0.4651536047458648,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8410500884056091,0.410530686378479,0.2894166111946106,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8189783096313477,0.3765670657157898,0.3598462045192718,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6953139901161194,0.226966455578804,1.039524793624878,285.0216064453125,284.95001220703125,299.45233154296875,294.7806091308594,298.0689392089844,297.218505859375,285.0218505859375,1.0,0.7068172693252563,0.2980936765670776,0.2980936765670776,1.0,1.0,-3.918277502059937,0.8783363699913025,3.0399410724639893,-0.6095026731491089,1.0,1.0,0.0,179.3169403076172,185.0,79673.4765625,0.0,4637.587890625,1.0,278.1499938964844,282.9145812988281,297.7798767089844,302.9144897460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469236135482788,1.0,0.0,0.0,3.996418237686157,3.996445894241333,1.0657004168024289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12050.4404296875,0.0,1953.80322265625,1895.4371337890625,0.0,3835.205810546875,0.9831913113594056,1.0,0.0,3.0,1.0,0.0
17839320,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8989778757095337,0.5057241320610046,0.4573270082473755,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.88901287317276,0.4901418685913086,0.4662045836448669,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8395272493362427,0.4106881320476532,0.2895691096782684,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8176212310791016,0.376892626285553,0.3602110743522644,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6938313245773315,0.2269696146249771,1.0398129224777222,285.0248718261719,284.95001220703125,299.4621276855469,294.7857971191406,298.0724182128906,297.2179870605469,285.02508544921875,1.0,0.7078297138214111,0.2980287075042724,0.2980287075042724,1.0,1.0,-3.920417308807373,0.8786916732788086,3.0417253971099854,-0.6100522875785828,1.0,1.0,0.0,180.83775329589844,188.0,79709.96875,0.0,4654.0947265625,1.0,278.1499938964844,282.9167785644531,297.7851257324219,302.9222412109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946855127811432,1.0,0.0,0.0,3.996427297592163,3.99645471572876,1.065705305336451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12057.8232421875,0.0,1953.8165283203125,1895.4371337890625,0.0,3834.5869140625,0.9831934571266174,1.0,0.0,3.0,1.0,0.0
17839380,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8967738747596741,0.5051759481430054,0.4568968117237091,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8878073692321777,0.4911938011646271,0.4672506749629974,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8380292654037476,0.4108423888683319,0.2897194027900696,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8162763118743896,0.3772145807743072,0.3605725169181824,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6923681497573853,0.2269717454910278,1.0400965213775637,285.0281066894531,284.95001220703125,299.471923828125,294.7909240722656,298.0758972167969,297.21746826171875,285.0283203125,1.0,0.7088363766670227,0.2979637682437897,0.2979637682437897,1.0,1.0,-3.9225223064422607,0.8790372014045715,3.043485164642334,-0.6105920672416687,1.0,1.0,0.0,182.35858154296875,188.0,79746.0390625,0.0,4670.51806640625,1.0,278.1499938964844,282.9189147949219,297.7902526855469,302.92987060546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467881321907043,1.0,0.0,0.0,3.996433973312378,3.9964616298675537,1.06570882962842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12065.1142578125,0.0,1953.8262939453125,1895.4371337890625,0.0,3833.9814453125,0.9831950664520264,1.0,0.0,3.0,1.0,0.0
17839440,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8945942521095276,0.5046209692955017,0.4564605057239532,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8866229057312012,0.4922416508197784,0.4682929515838623,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8365557193756104,0.4109942317008972,0.2898680567741394,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8149431347846985,0.3775337636470794,0.360931396484375,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6909247636795044,0.2269730865955352,1.0403767824172974,285.0312805175781,284.95001220703125,299.48175048828125,294.79595947265625,298.0793762207031,297.21697998046875,285.031494140625,1.0,0.7098385095596313,0.2978987991809845,0.2978987991809845,1.0,1.0,-3.9246013164520255,0.8793748617172241,3.0452263355255127,-0.61111980676651,1.0,1.0,0.0,183.87954711914065,191.0,79781.65625,0.0,4686.88037109375,1.0,278.1499938964844,282.9210510253906,297.7953186035156,302.9374084472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467239379882812,1.0,0.0,0.0,3.996439456939697,3.996466875076294,1.065711671799363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12072.31640625,0.0,1953.834228515625,1895.4371337890625,0.0,3833.4013671875,0.9831963777542114,1.0,0.0,3.0,1.0,0.0
17839500,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8924379944801331,0.5040578842163086,0.4560170173645019,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8854583501815796,0.4932847023010254,0.4693307280540466,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8351052403450012,0.4111431539058685,0.2900146842002868,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8136197924613953,0.3778496384620666,0.3612871766090393,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.689500629901886,0.2269734442234039,1.0406527519226074,285.0344543457031,284.95001220703125,299.4916076660156,294.8009033203125,298.0828552246094,297.2164611816406,285.03466796875,1.0,0.7108352780342102,0.2978338301181793,0.2978338301181793,1.0,1.0,-3.926648616790772,0.8797033429145813,3.046945095062256,-0.6116348505020142,1.0,1.0,0.0,185.40057373046875,191.0,79816.8046875,0.0,4703.16650390625,1.0,278.1499938964844,282.92315673828125,297.80029296875,302.9447937011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466618299484252,1.0,0.0,0.0,3.996443510055542,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12079.4169921875,0.0,1953.84033203125,1895.4371337890625,0.0,3832.83984375,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17839560,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8903058171272278,0.5034878849983215,0.4555672407150268,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8843138217926025,0.4943234920501709,0.470364511013031,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8336771726608276,0.4112895727157593,0.2901595830917358,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8123055696487427,0.3781626522541046,0.3616402745246887,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6880958080291748,0.2269729673862457,1.0409250259399414,285.0375671386719,284.95001220703125,299.50146484375,294.8057556152344,298.0863342285156,297.2159729003906,285.03778076171875,1.0,0.7118273377418518,0.2977650761604309,0.2977650761604309,1.0,1.0,-3.9286680221557617,0.8800110816955566,3.048656940460205,-0.6121484637260437,1.0,1.0,0.0,186.921630859375,194.0,79851.4375,0.0,4719.38671875,1.0,278.1499938964844,282.9252319335937,297.8051452636719,302.9520874023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466024041175842,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12086.4150390625,0.0,1953.8450927734373,1895.4371337890625,0.0,3832.302734375,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17839620,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8881971836090088,0.502910315990448,0.4551106989383697,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8831884860992432,0.4953575134277344,0.4713937938213348,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8322702050209045,0.4114331603050232,0.2903025448322296,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8109986782073975,0.3784724771976471,0.361990362405777,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6867098808288574,0.2269714921712875,1.0411930084228516,285.0406494140625,284.95001220703125,299.5113525390625,294.8105163574219,298.0898132324219,297.2154846191406,285.0408630371094,1.0,0.712814211845398,0.2976962924003601,0.2976962924003601,1.0,1.0,-3.930656909942627,0.8803091049194336,3.0503478050231934,-0.6126507520675659,1.0,1.0,0.0,188.4425811767578,194.0,79885.5546875,0.0,4735.53125,1.0,278.1499938964844,282.92724609375,297.8099060058594,302.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465450644493104,1.0,0.0,0.0,3.99644923210144,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12093.30078125,0.0,1953.8487548828125,1895.4371337890625,0.0,3831.784423828125,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
17839680,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8861104846000671,0.5023257732391357,0.4546478986740112,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8820801377296448,0.4963869452476501,0.4724189043045044,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8308818936347961,0.4115740656852722,0.2904436886310577,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8096964955329895,0.3787792325019836,0.3623377084732055,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6853411793708801,0.2269690036773681,1.0414570569992063,285.043701171875,284.95001220703125,299.5212707519531,294.8151550292969,298.09332275390625,297.2149963378906,285.0439147949219,1.0,0.7137961983680725,0.2976275086402893,0.2976275086402893,1.0,1.0,-3.9326171875,0.880600094795227,3.0520172119140625,-0.6131678819656372,1.0,1.0,0.0,189.96343994140625,197.0,79919.375,0.0,4751.60595703125,1.0,278.1499938964844,282.9292907714844,297.8145751953125,302.9662475585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464904069900512,1.0,0.0,0.0,3.996451377868652,3.996478796005249,1.0657180382622755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12100.10546875,0.0,1953.8515625,1895.4371337890625,0.0,3831.29052734375,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17839740,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8840495944023132,0.5017339587211609,0.4541783034801483,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8809924721717834,0.4974115788936615,0.4734392464160919,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8295146822929382,0.4117122590541839,0.2905827760696411,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8084012269973755,0.3790829181671142,0.3626818358898163,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6839929223060608,0.2269656956195831,1.04171621799469,285.0467224121094,284.95001220703125,299.5311889648437,294.8196716308594,298.0968017578125,297.2145080566406,285.0469055175781,1.0,0.7147727012634277,0.2975587248802185,0.2975587248802185,1.0,1.0,-3.9345452785491934,0.8808796405792236,3.0536656379699707,-0.613632082939148,1.0,1.0,0.0,191.48416137695312,197.0,79952.359375,0.0,4767.59765625,1.0,278.1499938964844,282.9312744140625,297.8191223144531,302.9730834960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464380145072936,1.0,0.0,0.0,3.996452808380127,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12106.765625,0.0,1953.853759765625,1895.4371337890625,0.0,3830.817138671875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17839800,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8820186853408813,0.5011362433433533,0.4537031650543213,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8799289464950562,0.4984320998191833,0.4744555056095123,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.828170895576477,0.411848247051239,0.2907201647758484,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.807115375995636,0.3793840110301971,0.3630233705043793,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6826679706573486,0.2269618064165115,1.0419716835021973,285.04962158203125,284.95001220703125,299.5411071777344,294.8240966796875,298.1002502441406,297.2140197753906,285.0498046875,1.0,0.7157445549964905,0.2974899709224701,0.2974899709224701,1.0,1.0,-3.936446666717529,0.8811467885971069,3.055299997329712,-0.6139926910400391,1.0,1.0,0.0,193.0047302246093,200.0,79983.890625,0.0,4783.5244140625,1.0,278.1499938964844,282.93316650390625,297.8235778808594,302.97979736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463883638381958,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12113.17578125,0.0,1953.85546875,1895.4371337890625,0.0,3830.36767578125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17839860,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.880013644695282,0.5005309581756592,0.4532212615013122,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8788853883743286,0.4994471669197082,0.4754666984081268,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8268464207649231,0.4119809567928314,0.2908553779125213,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8058344721794128,0.3796815574169159,0.3633616268634796,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.6813632249832153,0.2269567847251892,1.0422226190567017,285.05242919921875,284.95001220703125,299.55108642578125,294.8283996582031,298.1036376953125,297.2135314941406,285.0526428222656,1.0,0.7167109251022339,0.2974224090576172,0.2974224090576172,1.0,1.0,-3.9383156299591056,0.8814061880111694,3.0569093227386475,-0.6142910122871399,1.0,1.0,0.0,194.52487182617188,200.0,80014.234375,0.0,4799.365234375,1.0,278.1499938964844,282.9349670410156,297.827880859375,302.9862365722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946338951587677,1.0,0.0,0.0,3.99645471572876,3.996482372283936,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12119.3408203125,0.0,1953.856689453125,1895.4371337890625,0.0,3829.92138671875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17839920,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8780290484428406,0.4999198615550995,0.4527341425418854,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8778558373451233,0.5004578232765198,0.4764738380908966,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8255351781845093,0.4121109247207641,0.2909888029098511,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8045566082000732,0.3799760043621063,0.3636971712112427,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6800736784934998,0.2269505560398101,1.042469143867493,285.05523681640625,284.95001220703125,299.5610656738281,294.83258056640625,298.1070556640625,297.2130432128906,285.055419921875,1.0,0.7176727056503296,0.2973548769950866,0.2973548769950866,1.0,1.0,-3.940157175064087,0.8816598057746887,3.058497428894043,-0.6146150231361389,1.0,1.0,0.0,196.0452880859375,203.0,80044.34375,0.0,4815.14013671875,1.0,278.1499938964844,282.936767578125,297.83209228515625,302.9925537109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946292281150818,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12125.431640625,0.0,1953.8577880859373,1895.4371337890625,0.0,3829.499267578125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17839980,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8760671615600586,0.499302476644516,0.4522411823272705,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8768423795700073,0.5014640092849731,0.4774764478206634,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8242384195327759,0.4122380316257477,0.2911201417446136,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8032931089401245,0.3802672624588012,0.3640295565128326,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6788009405136108,0.2269431948661804,1.0427100658416748,285.0579833984375,284.95001220703125,299.571044921875,294.8366394042969,298.1105041503906,297.2125549316406,285.05816650390625,1.0,0.7186291813850403,0.2972873151302337,0.2972873151302337,1.0,1.0,-3.941967010498047,0.8819043040275574,3.0600626468658447,-0.6149284243583679,1.0,1.0,0.0,197.5655059814453,203.0,80073.828125,0.0,4830.83251953125,1.0,278.1499938964844,282.93853759765625,297.836181640625,302.99871826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946247398853302,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12131.3935546875,0.0,1953.8585205078125,1895.4371337890625,0.0,3829.09375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17840040,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8741291165351868,0.4986805319786072,0.4517439305782318,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8758458495140076,0.5024670958518982,0.4784758985042572,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8229557275772095,0.4123629629611969,0.291249930858612,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8020449280738831,0.3805559873580932,0.3643594980239868,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6775455474853516,0.2269349694252014,1.0429471731185913,285.0606994628906,284.95001220703125,299.5810852050781,294.840576171875,298.1139221191406,297.2120666503906,285.0608825683594,1.0,0.7195814847946167,0.2972197830677032,0.2972197830677032,1.0,1.0,-3.943753480911255,0.8821420669555664,3.0616114139556885,-0.6152324676513672,1.0,1.0,0.0,199.0854339599609,206.0,80102.7421875,0.0,4846.46728515625,1.0,278.1499938964844,282.9402770996094,297.84014892578125,303.0047302246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462064504623412,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12137.23046875,0.0,1953.859130859375,1895.4371337890625,0.0,3828.72314453125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17840100,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8722145557403564,0.4980531930923462,0.4512417018413543,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8748661279678345,0.5034669637680054,0.4794719815254211,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8216863870620728,0.4124853312969208,0.2913778424263,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8008120059967041,0.3808417320251465,0.3646865785121918,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6763073205947876,0.2269257009029388,1.0431793928146362,285.0633544921875,284.95001220703125,299.59112548828125,294.8443603515625,298.11737060546875,297.21160888671875,285.06353759765625,1.0,0.7205289006233215,0.2971522212028503,0.2971522212028503,1.0,1.0,-3.945513248443604,0.8823720812797546,3.063141107559204,-0.6155277490615845,1.0,1.0,0.0,200.6044769287109,206.0,80131.0390625,0.0,4862.02783203125,1.0,278.1499938964844,282.9419860839844,297.8439636230469,303.0105285644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946167767047882,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12142.9267578125,0.0,1953.859619140625,1895.4371337890625,0.0,3828.37353515625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17840160,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8703237771987915,0.4974211752414703,0.4507350325584411,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8739033937454224,0.5044643878936768,0.4804654419422149,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8204294443130493,0.4126053154468536,0.2915040552616119,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7995942234992981,0.3811247050762176,0.3650109767913818,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6750862002372742,0.226915493607521,1.0434070825576782,285.06597900390625,284.95001220703125,299.6011657714844,294.8480224609375,298.120849609375,297.2111511230469,285.066162109375,1.0,0.7214717268943787,0.2970824241638183,0.2970824241638183,1.0,1.0,-3.947249174118042,0.8825879096984863,3.064661264419556,-0.6158237457275391,1.0,1.0,0.0,202.12252807617188,209.0,80158.7421875,0.0,4877.5234375,1.0,278.1499938964844,282.9436340332031,297.84765625,303.01617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461320042610168,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12148.4892578125,0.0,1953.8599853515625,1895.4371337890625,0.0,3828.05029296875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17840220,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8684567213058472,0.4967850148677826,0.4502245187759399,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8729575872421265,0.5054602026939392,0.481456995010376,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8191840648651123,0.412723183631897,0.2916287779808044,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7983914613723755,0.3814052045345306,0.3653329312801361,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.673882007598877,0.226904422044754,1.043630838394165,285.0685729980469,284.95001220703125,299.6112670898437,294.8515625,298.12432861328125,297.210693359375,285.0687561035156,1.0,0.7224105000495911,0.2970126271247864,0.2970126271247864,1.0,1.0,-3.948964357376098,0.8827974200248718,3.066166877746582,-0.6161163449287415,1.0,1.0,0.0,203.6396331787109,209.0,80185.90625,0.0,4892.96337890625,1.0,278.1499938964844,282.9452514648437,297.8511962890625,303.02166748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460998773574828,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12153.92578125,0.0,1953.8602294921875,1895.4371337890625,0.0,3827.760009765625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17840280,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8666132688522339,0.4961454272270202,0.4497107565402984,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8720285296440125,0.5064549446105957,0.4824473261833191,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.817949116230011,0.4128392040729522,0.2917521297931671,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.797203540802002,0.3816834390163421,0.3656527101993561,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6726944446563721,0.2268926203250885,1.0438511371612549,285.0711364746094,284.95001220703125,299.6213684082031,294.8549194335937,298.1278076171875,297.2102966308594,285.0713195800781,1.0,0.7233456969261169,0.2969428300857544,0.2969428300857544,1.0,1.0,-3.95066237449646,0.8830021619796753,3.067660331726074,-0.6164079904556274,1.0,1.0,0.0,205.1558990478516,212.0,80212.59375,0.0,4908.3583984375,1.0,278.1499938964844,282.9468688964844,297.8546142578125,303.0269775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460721611976624,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12159.2431640625,0.0,1953.8604736328125,1895.4371337890625,0.0,3827.50927734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17840340,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8647932410240173,0.4955024123191833,0.4491937756538391,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8711161017417908,0.5074491500854492,0.4834367930889129,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8167237639427185,0.4129533171653747,0.2918741405010223,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7960302829742432,0.3819594085216522,0.3659703135490417,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6715233325958252,0.2268800586462021,1.0440678596496582,285.0736694335937,284.95001220703125,299.6315002441406,294.858154296875,298.1313171386719,297.2098693847656,285.0738220214844,1.0,0.7242772579193115,0.2968730330467224,0.2968730330467224,1.0,1.0,-3.952343702316284,0.8832024335861206,3.069141387939453,-0.6167015433311462,1.0,1.0,0.0,206.67111206054688,212.0,80238.78125,0.0,4923.70849609375,1.0,278.1499938964844,282.94842529296875,297.85791015625,303.0321044921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460484385490416,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12164.439453125,0.0,1953.860595703125,1895.4371337890625,0.0,3827.294677734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17840400,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8629956245422363,0.4948551058769226,0.4486737251281738,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8702197074890137,0.50844407081604,0.4844262599945068,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8155060410499573,0.4130637347698211,0.2919944822788238,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7948705554008484,0.3822315335273742,0.3662854135036468,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6703678965568542,0.2268668562173843,1.0442817211151123,285.076171875,284.95001220703125,299.64166259765625,294.8612365722656,298.1348571777344,297.20947265625,285.0763244628906,1.0,0.7252057194709778,0.296803206205368,0.296803206205368,1.0,1.0,-3.954009771347046,0.8833987712860107,3.070611000061035,-0.6170003414154053,1.0,1.0,0.0,208.1858367919922,215.0,80264.546875,0.0,4939.021484375,1.0,278.1499938964844,282.9499816894531,297.86102294921875,303.0370483398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946029543876648,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12169.521484375,0.0,1953.8607177734373,1895.4371337890625,0.0,3827.12353515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17840460,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8612146377563477,0.4941967129707336,0.4481464028358459,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8693376779556274,0.5094432830810547,0.485418289899826,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8142884373664856,0.4131614863872528,0.2921088635921478,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7937174439430237,0.3824917376041412,0.3665927052497864,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6692255735397339,0.2268528044223785,1.0444926023483276,285.07861328125,284.95001220703125,299.6518249511719,294.8641662597656,298.138427734375,297.2091064453125,285.07879638671875,1.0,0.7261295914649963,0.2967331111431122,0.2967331111431122,1.0,1.0,-3.955643653869629,0.8835857510566711,3.0720579624176025,-0.6173059344291687,1.0,1.0,0.0,209.70225524902344,215.0,80289.890625,0.0,4954.259765625,1.0,278.1499938964844,282.9515075683594,297.8639831542969,303.04180908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460141062736512,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12174.4853515625,0.0,1953.86083984375,1895.4371337890625,0.0,3826.984130859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17840520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8594492673873901,0.4935308992862701,0.4476116299629211,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8684696555137634,0.5104459524154663,0.4864138960838318,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8130684494972229,0.4132497310638428,0.2922161817550659,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7925692796707153,0.3827427625656128,0.3668909072875976,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.6680958271026611,0.226837933063507,1.0447007417678833,285.0810546875,284.95001220703125,299.6620178222656,294.866943359375,298.1419982910156,297.208740234375,285.0812072753906,1.0,0.727048933506012,0.2966629862785339,0.2966629862785339,1.0,1.0,-3.957243204116821,0.88376384973526,3.073479413986206,-0.6176193356513977,1.0,1.0,0.0,211.2207946777344,218.0,80314.7265625,0.0,4969.419921875,1.0,278.1499938964844,282.9529724121094,297.8667907714844,303.0464172363281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460041522979736,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12179.3271484375,0.0,1953.8609619140625,1895.4371337890625,0.0,3826.894287109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17840580,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8577014803886414,0.4928590953350067,0.4470700621604919,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8676171898841858,0.5114520788192749,0.487413227558136,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8118468523025513,0.413330078125,0.2923167049884796,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.791427731513977,0.3829858303070068,0.3671800792217254,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.6669796109199524,0.2268221080303192,1.0449049472808838,285.0834350585937,284.95001220703125,299.6722412109375,294.8695373535156,298.1456298828125,297.2084045410156,285.0836181640625,1.0,0.7279630303382874,0.2965928912162781,0.2965928912162781,1.0,1.0,-3.958808422088623,0.8839332461357117,3.0748753547668457,-0.6179428696632385,1.0,1.0,0.0,212.73960876464844,218.0,80338.984375,0.0,4984.48876953125,1.0,278.1499938964844,282.9544372558594,297.86944580078125,303.05078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459978342056274,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12184.01953125,0.0,1953.8609619140625,1895.4371337890625,0.0,3826.836669921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
