time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8559749126434326,0.4921846389770508,0.4465253949165344,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8667808771133423,0.512460470199585,0.4884148240089416,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8106272220611572,0.4134067595005035,0.292413979768753,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7902975082397461,0.3832249045372009,0.3674646317958832,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.6658782958984375,0.2268055975437164,1.0451061725616455,285.0858154296875,284.95001220703125,299.6824951171875,294.8719787597656,298.1492614746094,297.2080993652344,285.0859680175781,1.0,0.7288735508918762,0.2965227663516998,0.2965227663516998,1.0,1.0,-3.9603559970855713,0.8840984106063843,3.076257705688477,-0.618278443813324,1.0,1.0,0.0,214.2574462890625,221.0,80362.7578125,0.0,4999.50830078125,1.0,278.1499938964844,282.95587158203125,297.8719482421875,303.0549621582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459976553916932,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12188.5908203125,0.0,1953.8609619140625,1895.4371337890625,0.0,3826.835205078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17840700,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8542705774307251,0.4915076494216919,0.4459778666496277,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8659619688987732,0.5134720802307129,0.4894193112850189,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.809410035610199,0.4134800732135772,0.2925082445144653,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7891796231269836,0.383459985256195,0.3677446544170379,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.6647924780845642,0.2267883419990539,1.0453033447265625,285.088134765625,284.95001220703125,299.6927490234375,294.8742370605469,298.1529541015625,297.2077941894531,285.0882873535156,1.0,0.7297798991203308,0.2964526712894439,0.2964526712894439,1.0,1.0,-3.961886405944824,0.8842595815658569,3.0776267051696777,-0.6186274290084839,1.0,1.0,0.0,215.7729339599609,221.0,80386.0234375,0.0,5014.470703125,1.0,278.1499938964844,282.957275390625,297.8742370605469,303.0589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460009336471558,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12193.017578125,0.0,1953.861083984375,1895.4371337890625,0.0,3826.864990234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17840760,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8525887727737427,0.4908293187618255,0.4454288184642792,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.865159809589386,0.5144863724708557,0.4904262721538543,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8081954121589661,0.4135515689849853,0.292600929737091,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.78807532787323,0.3836926817893982,0.3680220246315002,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.6637220978736877,0.2267705202102661,1.0454977750778198,285.0904235839844,284.95001220703125,299.7030639648437,294.8763122558594,298.1566772460937,297.2075500488281,285.090576171875,1.0,0.7306833267211914,0.2963810563087463,0.2963810563087463,1.0,1.0,-3.963407516479492,0.8844138979911804,3.078993797302246,-0.6189937591552734,1.0,1.0,0.0,217.28648376464844,224.0,80408.859375,0.0,5029.40283203125,1.0,278.1499938964844,282.9586181640625,297.8763732910156,303.06268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460102319717408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12197.3271484375,0.0,1953.861083984375,1895.4371337890625,0.0,3826.948974609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17840820,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8509294390678406,0.490149974822998,0.4448786675930023,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8643743991851807,0.515504002571106,0.4914360642433166,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8069829344749451,0.4136216938495636,0.2926924526691437,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7869848012924194,0.3839234411716461,0.368297278881073,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.6626671552658081,0.2267522364854812,1.0456897020339966,285.0927124023437,284.95001220703125,299.71337890625,294.87823486328125,298.1604309082031,297.2073059082031,285.0928649902344,1.0,0.7315842509269714,0.2963094413280487,0.2963094413280487,1.0,1.0,-3.9649226665496826,0.8845667243003845,3.0803558826446533,-0.6193734407424927,1.0,1.0,0.0,218.79795837402344,224.0,80431.2421875,0.0,5044.3134765625,1.0,278.1499938964844,282.9599609375,297.8783569335937,303.0662536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460248351097108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12201.5068359375,0.0,1953.861083984375,1895.4371337890625,0.0,3827.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840880,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8492920994758606,0.4894701242446899,0.4443278312683105,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8636053204536438,0.5165249705314636,0.4924488961696625,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8057717084884644,0.4136908948421478,0.2927832007408142,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7859081625938416,0.3841526210308075,0.368570864200592,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6616273522377014,0.2267335653305053,1.045879602432251,285.094970703125,284.95001220703125,299.7237243652344,294.8799743652344,298.1642150878906,297.2071228027344,285.0951232910156,1.0,0.7324831485748291,0.2962378263473511,0.2962378263473511,1.0,1.0,-3.9664342403411865,0.8847190737724304,3.0817153453826904,-0.6197642683982849,1.0,1.0,0.0,220.30772399902344,212.0,80453.1796875,0.0,5059.21337890625,1.0,278.1499938964844,282.9612731933594,297.880126953125,303.0696105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946045219898224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12205.5595703125,0.0,1953.861083984375,1895.4371337890625,0.0,3827.265380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840940,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8500849008560181,0.488792359828949,0.4436721503734588,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8653904795646667,0.5175496935844421,0.4933538138866424,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8069764971733093,0.4137609601020813,0.2927919030189514,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7872055768966675,0.3843817114830017,0.368732750415802,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.6625522971153259,0.2267161011695861,1.0455440282821655,285.09625244140625,284.95001220703125,299.7341003417969,294.8815002441406,298.1680603027344,297.2069702148437,285.0962829589844,1.0,0.73162841796875,0.2961662113666534,0.2961662113666534,1.0,1.0,-3.9665780067443848,0.8845043778419495,3.08207368850708,-0.6199923753738403,1.0,1.0,0.0,218.9680328369141,212.0,80459.765625,0.0,5050.56884765625,1.0,278.1499938964844,282.9618530273437,297.8817138671875,303.0724182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946069598197937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12207.5634765625,0.0,1953.861083984375,1895.4371337890625,0.0,3827.486083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841000,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8521653413772583,0.4881246089935303,0.4429686069488525,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8685431480407715,0.5185855031013489,0.494209736585617,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.809419572353363,0.4138396084308624,0.2927623391151428,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7897607088088989,0.3846180737018585,0.3688416182994842,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6645265221595764,0.2267091423273086,1.0449676513671875,285.0965576171875,284.95001220703125,299.7445068359375,294.8828430175781,298.1719970703125,297.2069396972656,285.0965576171875,1.0,0.7302014827728271,0.2960945963859558,0.2960945963859558,1.0,1.0,-3.96608829498291,0.884122371673584,3.081965923309326,-0.6201953887939453,1.0,1.0,0.0,216.1715087890625,200.0,80458.1015625,0.0,5030.09912109375,1.0,278.1499938964844,282.9617919921875,297.8829650878906,303.0740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460788369178772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12207.828125,0.0,1953.861083984375,1895.4371337890625,0.0,3827.569580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841060,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8551452159881592,0.4874677658081054,0.4422407150268554,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8726595640182495,0.5196340084075928,0.4950413107872009,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8126593232154846,0.4139281213283539,0.2927130460739136,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.793185830116272,0.3848632872104645,0.368922621011734,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6672418713569641,0.2267149537801742,1.0442752838134766,285.0965270996094,284.95001220703125,299.7549133300781,294.8840026855469,298.176025390625,297.20703125,285.09649658203125,1.0,0.7283285856246948,0.2960322499275207,0.2960322499275207,1.0,1.0,-3.965288162231445,0.8836885094642639,3.081599712371826,-0.6203483939170837,1.0,1.0,0.0,212.4618377685547,200.0,80452.484375,0.0,5002.4912109375,1.0,278.1499938964844,282.96148681640625,297.8840026855469,303.0751037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946071207523346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12207.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8588622212409973,0.4868214130401611,0.4414984583854675,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8775680661201477,0.5206953883171082,0.4958597421646118,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8164981603622437,0.414026141166687,0.2926518619060516,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7973089218139648,0.3851172924041748,0.3689868152141571,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6705671548843384,0.2267335206270218,1.0435208082199097,285.09625244140625,284.95001220703125,299.765380859375,294.88494873046875,298.1801452636719,297.2072448730469,285.09625244140625,1.0,0.7261460423469543,0.2959699034690857,0.2959699034690857,1.0,1.0,-3.9643163681030273,0.8832112550735474,3.0811049938201904,-0.6204900145530701,1.0,1.0,0.0,208.11053466796875,188.0,80444.484375,0.0,4970.0205078125,1.0,278.1499938964844,282.9610290527344,297.88482666015625,303.0756530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460529685020448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12206.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841180,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.863254725933075,0.4861854612827301,0.4407474994659424,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8831983208656311,0.5217701196670532,0.4966714978218078,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8208588361740112,0.4141333699226379,0.292583167552948,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8020520806312561,0.3853800892829895,0.3690402507781982,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.6744499802589417,0.2267648130655288,1.0427335500717163,285.09588623046875,284.95001220703125,299.7758483886719,294.8857116699219,298.1843566894531,297.20758056640625,285.0958557128906,1.0,0.7237295508384705,0.2959075570106506,0.2959075570106506,1.0,1.0,-3.9632492065429688,0.8827089667320251,3.080540418624878,-0.6206274032592773,1.0,1.0,0.0,203.26963806152344,188.0,80434.953125,0.0,4933.95751953125,1.0,278.1499938964844,282.96044921875,297.885498046875,303.07586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460284113883972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12205.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.11328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841240,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8682184219360352,0.4855585992336273,0.4399934113025665,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8894304633140564,0.5228569507598877,0.4974827170372009,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8256493806838989,0.4142484366893768,0.2925112247467041,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8072815537452698,0.3856503367424011,0.3690889775753021,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.6787997484207153,0.2268071323633194,1.041940212249756,285.095458984375,284.95001220703125,299.7863464355469,294.88623046875,298.18865966796875,297.2079772949219,285.0954284667969,1.0,0.7211681008338928,0.2958452105522156,0.2958452105522156,1.0,1.0,-3.962158679962158,0.8822005391120911,3.079957962036133,-0.6207650303840637,1.0,1.0,0.0,198.12078857421875,176.0,80424.640625,0.0,4895.75634765625,1.0,278.1499938964844,282.9598388671875,297.8860168457031,303.0758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460036158561708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12203.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.888916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841300,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.873786985874176,0.4849409162998199,0.4392376244068146,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.896286129951477,0.5239565968513489,0.4982953071594238,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8309194445610046,0.4143713414669037,0.2924370765686035,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8128440976142883,0.3859281241893768,0.3691343367099762,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6836368441581726,0.2268605232238769,1.0411477088928225,285.0950012207031,284.95001220703125,299.7969055175781,294.8865661621094,298.1929931640625,297.20849609375,285.094970703125,1.0,0.7184789776802063,0.2957828640937805,0.2957828640937805,1.0,1.0,-3.961062908172608,0.8816909193992615,3.079371929168701,-0.6209034323692322,1.0,1.0,0.0,192.6991271972656,176.0,80413.734375,0.0,4855.71435546875,1.0,278.1499938964844,282.9591979980469,297.8863220214844,303.0755615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945979654788971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12202.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.67236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841360,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8799095749855042,0.4843311011791229,0.4384829103946686,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9037002325057985,0.5250675678253174,0.4991122186183929,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8366565704345703,0.4145007133483886,0.2923628389835357,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8186732530593872,0.3862121999263763,0.369179368019104,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6889103651046753,0.2269231975078582,1.040367841720581,285.09454345703125,284.95001220703125,299.8074645996094,294.8866882324219,298.1974182128906,297.2090759277344,285.0945129394531,1.0,0.715713620185852,0.2957527041435241,0.2957527041435241,1.0,1.0,-3.959995031356812,0.881294310092926,3.0787007808685303,-0.6209385395050049,1.0,1.0,0.0,187.1117706298828,164.0,80402.5546875,0.0,4814.6552734375,1.0,278.1499938964844,282.9585266113281,297.886474609375,303.0751037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945960521697998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12200.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841420,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8866006731987,0.4837290346622467,0.437730610370636,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121153354644777,0.5261902809143066,0.4999352991580963,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8429144024848938,0.4146362543106079,0.2922894060611725,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8248453736305237,0.3865023255348205,0.3692253530025482,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.6946220397949219,0.2269948422908783,1.0396063327789309,285.0940856933594,284.95001220703125,299.81805419921875,294.8865661621094,298.2018737792969,297.209716796875,285.09405517578125,1.0,0.7128915190696716,0.2957225441932678,0.2957225441932678,1.0,1.0,-3.958971500396729,0.8809168338775635,3.078054904937744,-0.6209689378738403,1.0,1.0,0.0,181.39781188964844,164.0,80391.2265625,0.0,4772.8955078125,1.0,278.1499938964844,282.9578552246094,297.88641357421875,303.07440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459468126296996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12198.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841480,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8938539028167725,0.4831331968307495,0.4369810819625854,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.921630084514618,0.5273227095603943,0.5007646083831787,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8497330546379089,0.4147766232490539,0.2922171652317047,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8314330577850342,0.3867972195148468,0.369272917509079,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7007548809051514,0.2270735055208206,1.038863182067871,285.0936584472656,284.95001220703125,299.82867431640625,294.88623046875,298.20635986328125,297.2103881835937,285.0936279296875,1.0,0.7100346088409424,0.2956924140453338,0.2956924140453338,1.0,1.0,-3.957994222640991,0.8805514574050903,3.077442646026612,-0.6210013628005981,1.0,1.0,0.0,175.6064453125,152.0,80379.7578125,0.0,4730.77099609375,1.0,278.1499938964844,282.9571533203125,297.8861389160156,303.0735168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459413290023804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12196.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841540,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.901711404323578,0.4825449287891388,0.4362355172634125,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9320380687713624,0.5284662246704102,0.5016015768051147,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8571979403495789,0.4149230122566223,0.2921469509601593,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8385576605796814,0.3870971798896789,0.3693227171897888,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7073310613632202,0.227159634232521,1.0381420850753784,285.0932312011719,284.95001220703125,299.8393249511719,294.8856811523437,298.2108764648437,297.21112060546875,285.0932006835937,1.0,0.7071486711502075,0.2956622540950775,0.2956622540950775,1.0,1.0,-3.9570741653442383,0.8802012801170349,3.0768728256225586,-0.6210365295410156,1.0,1.0,0.0,169.74679565429688,152.0,80368.1953125,0.0,4688.37744140625,1.0,278.1499938964844,282.9564819335937,297.8856506347656,303.0723876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945942759513855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12194.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.3388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841600,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9105164408683776,0.4819639921188354,0.4354945123195648,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9430822134017944,0.5296186804771423,0.5024455189704895,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8653674721717834,0.415075421333313,0.292079359292984,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8463180065155029,0.3874011039733886,0.3693747818470001,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7141745686531067,0.2272515594959259,1.037440299987793,285.0928039550781,284.95001220703125,299.8500061035156,294.8848876953125,298.2154235839844,297.2118835449219,285.0927734375,1.0,0.7042462825775146,0.2956320941448211,0.2956320941448211,1.0,1.0,-3.956208467483521,0.8798655271530151,3.076343059539795,-0.6210739016532898,1.0,1.0,0.0,163.84799194335938,140.0,80356.4609375,0.0,4645.89990234375,1.0,278.1499938964844,282.9557800292969,297.88494873046875,303.0710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459532499313354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12192.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841660,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9172918796539308,0.4802035689353943,0.4342483878135681,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9512361884117126,0.5295602679252625,0.5027485489845276,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8714337348937988,0.4140157103538513,0.2916089594364166,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8520830273628235,0.3864695727825165,0.3688716888427734,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7186135053634644,0.2260640561580658,1.0340242385864258,285.0859375,284.95001220703125,299.8610534667969,294.883544921875,298.2123718261719,297.2006225585937,285.0849609375,1.0,0.700876772403717,0.2956011593341827,0.2956011593341827,1.0,1.0,-3.948276281356812,0.8776237368583679,3.070652484893799,-0.6200742125511169,1.0,1.0,0.0,159.2698211669922,140.0,80239.25,0.0,4591.4130859375,1.0,278.1499938964844,282.9500427246094,297.8836975097656,303.067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459750056266784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12177.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.63037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841720,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9235777854919434,0.4787739217281341,0.4327212870121002,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9584851264953612,0.5297881364822388,0.5027143955230713,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8769636154174805,0.4132587909698486,0.2908940613269806,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8573251962661743,0.3858098983764648,0.3680080473423004,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7222390174865723,0.2251042276620865,1.0286542177200315,285.0709533691406,284.95001220703125,299.8727722167969,294.88140869140625,298.2117004394531,297.1922912597656,285.0699462890625,1.0,0.697012186050415,0.2955702543258667,0.2955702543258667,1.0,1.0,-3.935530662536621,0.87410569190979,3.061424970626831,-0.6187993288040161,1.0,1.0,0.0,154.9428253173828,128.0,80056.734375,0.0,4524.74951171875,1.0,278.1499938964844,282.93914794921875,297.8807983398437,303.0554504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458861351013184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12147.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841780,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9323047399520874,0.4775688052177429,0.4313735663890838,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9675537943840028,0.530229389667511,0.5028437972068787,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8845409154891968,0.4127305746078491,0.2903122305870056,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8645302653312683,0.3853658437728882,0.3673045933246612,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.727338969707489,0.2243541628122329,1.0239462852478027,285.0577087402344,284.95001220703125,299.8851318359375,294.8784484863281,298.2130126953125,297.1866760253906,285.056884765625,1.0,0.6930422186851501,0.2955393493175506,0.2955393493175506,1.0,1.0,-3.924740076065064,0.8711113929748535,3.05362868309021,-0.6177719235420227,1.0,1.0,0.0,149.79501342773438,128.0,79897.1796875,0.0,4458.67919921875,1.0,278.1499938964844,282.92938232421875,297.8768615722656,303.041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456748366355896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12120.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.915283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841840,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9430168271064758,0.4765027463436126,0.4301604032516479,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9777753353118896,0.530813992023468,0.503112256526947,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8939592838287354,0.4123529195785522,0.2898409962654114,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8735581040382385,0.3850689828395843,0.3667437136173248,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7337790727615356,0.2237604409456253,1.0199272632598877,285.0466613769531,284.95001220703125,299.89813232421875,294.8747253417969,298.2156982421875,297.1829528808594,285.04595947265625,1.0,0.6890695095062256,0.2955084443092346,0.2955084443092346,1.0,1.0,-3.915782451629639,0.8686069250106812,3.047175407409668,-0.6169408559799194,1.0,1.0,0.0,144.1167449951172,116.0,79760.125,0.0,4394.69384765625,1.0,278.1499938964844,282.9210205078125,297.87261962890625,303.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454357028007508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12097.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841900,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9551839828491212,0.4755341410636902,0.4290414750576019,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9885308146476746,0.5315049290657043,0.5034859776496887,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9051007032394408,0.4120835065841675,0.2894510924816131,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8843237161636353,0.3848807513713836,0.3662914633750915,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7415454387664795,0.2232901602983474,1.016479253768921,285.0373840332031,284.95001220703125,299.9117736816406,294.8702392578125,298.2194519042969,297.1806030273437,285.0367736816406,1.0,0.6851356625556946,0.2954775393009186,0.2954775393009186,1.0,1.0,-3.90827202796936,0.8664894104003906,3.0417826175689697,-0.6162641048431396,1.0,1.0,0.0,138.1160888671875,116.0,79640.7578125,0.0,4332.9833984375,1.0,278.1499938964844,282.91375732421875,297.8681335449219,303.01416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452206492424012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12076.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3819.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841960,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.967997908592224,0.474631518125534,0.4279908239841461,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9989941716194152,0.5322750806808472,0.5037004947662354,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9186575412750244,0.4118880927562713,0.2891210615634918,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8965521454811096,0.3847684264183044,0.365921676158905,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7505569458007812,0.2229125797748565,1.0134971141815186,285.0293273925781,284.95001220703125,299.92596435546875,294.8650207519531,298.2240295410156,297.1792297363281,285.0287475585937,1.0,0.681241512298584,0.2955991625785827,0.2955991625785827,1.0,1.0,-3.901492357254028,0.8650592565536499,3.036432981491089,-0.6151220202445984,1.0,1.0,0.0,132.03683471679688,119.0,79531.09375,0.0,4273.10546875,1.0,278.1499938964844,282.9072265625,297.8632507324219,303.001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450576901435852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12058.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.330322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842020,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9716396331787108,0.4737362563610077,0.4271250963211059,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.5333677530288696,0.4990650117397308,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9232701659202576,0.4117107987403869,0.2889404892921448,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9005991220474243,0.3846785426139831,0.3657566606998443,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7533762454986572,0.222575232386589,1.0115587711334229,285.0173645019531,284.95001220703125,299.94073486328125,294.8591003417969,298.2297058105469,297.17938232421875,285.0164794921875,1.0,0.6787310242652893,0.2957207560539245,0.2957207560539245,1.0,1.0,-3.889880418777466,0.8623625636100769,3.027517795562744,-0.6133713126182556,1.0,1.0,0.0,129.8297119140625,119.0,79365.4921875,0.0,4225.41796875,1.0,278.1499938964844,282.8977355957031,297.8576354980469,302.9879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449279308319092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12031.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842080,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9733931422233582,0.472834050655365,0.4262866377830505,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.5348889827728271,0.4952741861343384,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9258273243904114,0.4115388095378876,0.2887902855873108,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9028612971305848,0.3845998346805572,0.365638256072998,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7548460364341736,0.2222699671983719,1.0099329948425293,285.0058288574219,284.95001220703125,299.9560546875,294.8525085449219,298.2370910644531,297.18182373046875,285.005126953125,1.0,0.6767669916152954,0.2958423793315887,0.2958423793315887,1.0,1.0,-3.880085706710816,0.8601558804512024,3.019929885864258,-0.6119296550750732,1.0,1.0,0.0,128.49952697753906,122.0,79218.3046875,0.0,4188.99169921875,1.0,278.1499938964844,282.888671875,297.8510131835937,302.9715881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447757601737976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12005.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842140,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.974330484867096,0.4719420075416565,0.4254631698131561,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.5366035103797913,0.4928089380264282,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9274622797966005,0.4113793075084686,0.2886566817760467,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.904347836971283,0.384535014629364,0.3655458092689514,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7557257413864136,0.2219943702220916,1.008514165878296,284.9969482421875,284.95001220703125,299.9718933105469,294.8452453613281,298.2453308105469,297.1853332519531,284.99639892578125,1.0,0.6753402948379517,0.2959640026092529,0.2959640026092529,1.0,1.0,-3.8726766109466553,0.858587384223938,3.014089345932007,-0.6107467412948608,1.0,1.0,0.0,127.60456848144533,122.0,79099.140625,0.0,4162.28955078125,1.0,278.1499938964844,282.88134765625,297.8438415527344,302.9557800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944639265537262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11984.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842200,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9746122360229492,0.4710681438446045,0.424663096666336,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.5383511185646057,0.4914285242557525,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9283320903778076,0.4112360179424286,0.2885412871837616,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9051823616027832,0.3844843804836273,0.365477591753006,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7561116814613342,0.221743032336235,1.007267713546753,284.9901733398437,284.95001220703125,299.9882507324219,294.8373413085937,298.2538757324219,297.18902587890625,284.9897766113281,1.0,0.6743578910827637,0.2960856258869171,0.2960856258869171,1.0,1.0,-3.867252349853516,0.8575506210327148,3.009701728820801,-0.6097812652587891,1.0,1.0,0.0,127.06260681152344,125.0,79002.7578125,0.0,4143.5498046875,1.0,278.1499938964844,282.8753967285156,297.8363647460937,302.9411315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445600509643556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11966.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.8251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842260,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9743260741233826,0.4702149927616119,0.423889547586441,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.5400493741035461,0.4909933805465698,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9285317659378052,0.4111107587814331,0.2884449064731598,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9054269194602966,0.3844477832317352,0.3654323816299438,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7560610175132751,0.2215121239423751,1.0061689615249634,284.9851989746094,284.95001220703125,300.00506591796875,294.8288269042969,298.26239013671875,297.1924133300781,284.9848937988281,1.0,0.6737644076347351,0.2961939573287964,0.2961939573287964,1.0,1.0,-3.863571166992188,0.8569387793540955,3.006632328033448,-0.6090505719184875,1.0,1.0,0.0,126.82636260986328,125.0,78925.8671875,0.0,4131.728515625,1.0,278.1499938964844,282.87066650390625,297.8284912109375,302.927490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445546269416808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11951.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.77587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842320,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9735658168792723,0.4693820774555206,0.4231418669223785,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.5416469573974609,0.4913445115089416,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.928175449371338,0.411003828048706,0.2883670628070831,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9051759243011476,0.384424090385437,0.365407794713974,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7556453347206116,0.2212970703840255,1.0051884651184082,284.98162841796875,284.95001220703125,300.0223388671875,294.8197326660156,298.2707214355469,297.1952209472656,284.9814453125,1.0,0.6734949946403503,0.2963022887706756,0.2963022887706756,1.0,1.0,-3.861344575881958,0.8567148447036743,3.004629611968994,-0.6084848046302795,1.0,1.0,0.0,126.84378051757812,128.0,78864.6171875,0.0,4125.64697265625,1.0,278.1499938964844,282.86688232421875,297.8200988769531,302.9145812988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446266889572144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11939.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842380,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9723824858665466,0.4685683846473694,0.4224185645580292,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.5431222915649414,0.4923880696296692,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9273332357406616,0.4109152853488922,0.2883072197437286,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9044941663742064,0.384412407875061,0.3654021024703979,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7549094557762146,0.221095010638237,1.004307985305786,284.9793395996094,284.95001220703125,300.0400390625,294.81005859375,298.27880859375,297.1973571777344,284.9792175292969,1.0,0.6735113263130188,0.2964106202125549,0.2964106202125549,1.0,1.0,-3.86039924621582,0.856835663318634,3.003563404083252,-0.6080630421638489,1.0,1.0,0.0,127.08480072021484,128.0,78816.6875,0.0,4124.60693359375,1.0,278.1499938964844,282.8638916015625,297.8111572265625,302.902099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447733163833618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11928.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842440,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.970847487449646,0.4677716195583343,0.4217166602611542,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.5444650053977966,0.4939953982830047,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9261020421981812,0.4108442664146423,0.2882640063762665,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9034751057624816,0.3844111561775207,0.3654126226902008,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.753916323184967,0.2209023237228393,1.003503441810608,284.9779663085937,284.95001220703125,300.05816650390625,294.7998352050781,298.2865905761719,297.1987609863281,284.9779357910156,1.0,0.673760175704956,0.2965189516544342,0.2965189516544342,1.0,1.0,-3.860494613647461,0.8572368621826172,3.003257751464844,-0.6077600121498108,1.0,1.0,0.0,127.50869750976562,131.0,78779.0,0.0,4127.66796875,1.0,278.1499938964844,282.861572265625,297.8016052246094,302.8898010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449867606163024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11919.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.688720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
