time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9689900279045104,0.4669907391071319,0.4210346043109894,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.5456724166870117,0.4961075782775879,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9245303869247437,0.4107906520366668,0.288236916065216,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9021700620651244,0.3844195902347564,0.3654380142688751,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7526978850364685,0.2207173854112625,1.0027639865875244,284.9774475097656,284.95001220703125,300.07666015625,294.7890930175781,298.2940673828125,297.199462890625,284.9774475097656,1.0,0.674217700958252,0.2966272830963135,0.2966272830963135,1.0,1.0,-3.8615219593048096,0.8578892350196838,3.0036325454711914,-0.6075642108917236,1.0,1.0,0.0,128.0977325439453,131.0,78750.1953125,0.0,4134.412109375,1.0,278.1499938964844,282.8597717285156,297.79150390625,302.8775939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945261001586914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11912.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842560,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9668561220169068,0.4662240445613861,0.4203700721263885,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.5467461943626404,0.4986399114131927,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9226864576339722,0.4107539057731628,0.2882250249385834,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9006255865097046,0.384436547756195,0.3654763698577881,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7512983083724976,0.2205380797386169,1.002074956893921,284.97760009765625,284.95001220703125,300.09552001953125,294.77783203125,298.3013000488281,297.199462890625,284.9776306152344,1.0,0.6748495101928711,0.2966422140598297,0.2966422140598297,1.0,1.0,-3.86332368850708,0.8584499955177307,3.004873752593994,-0.6077591776847839,1.0,1.0,0.0,128.82586669921875,134.0,78728.3515625,0.0,4144.23974609375,1.0,278.1499938964844,282.8584289550781,297.78082275390625,302.86529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455879330635072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11905.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842620,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9644808173179626,0.4654702842235565,0.4197213053703308,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.5476904511451721,0.5015280246734619,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.92062509059906,0.4107338786125183,0.2882276773452759,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8988818526268005,0.3844610750675201,0.3655261397361755,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7497521638870239,0.2203630805015564,1.0014264583587646,284.9783020019531,284.95001220703125,300.11474609375,294.76611328125,298.3082580566406,297.1988525390625,284.9783630371094,1.0,0.6756294965744019,0.2966571152210235,0.2966571152210235,1.0,1.0,-3.8657827377319336,0.8591673374176025,3.006615400314331,-0.6080526113510132,1.0,1.0,0.0,129.67381286621094,134.0,78712.1015625,0.0,4156.7021484375,1.0,278.1499938964844,282.8573913574219,297.7695617675781,302.85284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459602236747742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11898.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842680,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9619141817092896,0.4647279977798462,0.4190857112407684,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.5485212802886963,0.5046866536140442,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9184147715568542,0.4107290208339691,0.2882431149482727,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8969944715499878,0.3844923973083496,0.3655853271484375,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7481028437614441,0.220191091299057,1.000807762145996,284.9793701171875,284.95001220703125,300.13427734375,294.7539367675781,298.3150329589844,297.1977233886719,284.9794921875,1.0,0.6765235066413879,0.2966720461845398,0.2966720461845398,1.0,1.0,-3.868745088577272,0.8600205183029175,3.0087244510650635,-0.6084069013595581,1.0,1.0,0.0,130.6152801513672,137.0,78699.78125,0.0,4171.20703125,1.0,278.1499938964844,282.85662841796875,297.7578430175781,302.8402099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463712573051452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11893.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842740,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9591678380966188,0.4639999866485595,0.4184645414352417,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.5492296814918518,0.5080970525741577,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9160805940628052,0.4107412993907928,0.2882722318172455,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8949797749519348,0.3845328688621521,0.3656549155712127,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7463630437850952,0.2200218290090561,1.0002164840698242,284.9808349609375,284.95001220703125,300.15411376953125,294.7413330078125,298.3216247558594,297.1960754394531,284.98095703125,1.0,0.6775254011154175,0.2966869473457336,0.2966869473457336,1.0,1.0,-3.8721842765808105,0.8610022664070129,3.0111820697784424,-0.6088183522224426,1.0,1.0,0.0,131.645751953125,137.0,78691.0390625,0.0,4187.65869140625,1.0,278.1499938964844,282.8560791015625,297.7455749511719,302.8273010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468159079551696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11887.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842800,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9562838077545166,0.4632855057716369,0.4178577661514282,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.5498265624046326,0.511695384979248,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9136776328086852,0.4107701182365417,0.2883144617080688,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8928807973861694,0.3845825791358948,0.3657354414463043,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7445645928382874,0.2198546081781387,0.999646008014679,284.9825439453125,284.95001220703125,300.1742248535156,294.72833251953125,298.3280334472656,297.1940002441406,284.982666015625,1.0,0.6786108613014221,0.2967018783092499,0.2967018783092499,1.0,1.0,-3.8759942054748535,0.8620839715003967,3.0139102935791016,-0.6092745065689087,1.0,1.0,0.0,132.7458038330078,140.0,78684.78125,0.0,4205.64111328125,1.0,278.1499938964844,282.8556823730469,297.73291015625,302.8141174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472891688346864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.50830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842860,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9532744884490968,0.4625830948352813,0.4172648191452026,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.5503146052360535,0.515464186668396,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.91122967004776,0.4108156263828277,0.2883700132369995,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8907110095024109,0.3846403658390045,0.3658264875411987,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7427177429199219,0.2196893095970153,0.999094784259796,284.9844665527344,284.95001220703125,300.194580078125,294.7149353027344,298.33428955078125,297.1915283203125,284.9846496582031,1.0,0.6797732710838318,0.2966636121273041,0.2966636121273041,1.0,1.0,-3.880143404006958,0.8630853295326233,3.0170578956604004,-0.6099419593811035,1.0,1.0,0.0,133.9107208251953,140.0,78680.7421875,0.0,4225.04833984375,1.0,278.1499938964844,282.8554382324219,297.71978759765625,302.8006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477872848510742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11878.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842920,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9500749111175536,0.4618891775608063,0.4166837930679321,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.5507122278213501,0.5192609429359436,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9086870551109314,0.4108760356903076,0.2884387969970703,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8884153962135315,0.3847033679485321,0.3659268021583557,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.740781843662262,0.2195251137018203,0.9985656142234802,284.9864807128906,284.95001220703125,300.2151794433594,294.7012023925781,298.3404846191406,297.1887512207031,284.98663330078125,1.0,0.6809836626052856,0.2966253757476806,0.2966253757476806,1.0,1.0,-3.8843698501586914,0.8640949130058289,3.0202748775482178,-0.6106241345405579,1.0,1.0,0.0,135.1607208251953,143.0,78676.296875,0.0,4245.33154296875,1.0,278.1499938964844,282.85516357421875,297.706298828125,302.7868347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483059644699096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11873.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.68798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842980,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9459166526794434,0.4611969590187073,0.4161239862442016,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9986156821250916,0.5510681867599487,0.5218755602836609,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.905371069908142,0.4109461903572082,0.2885289192199707,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8853415250778198,0.3847657442092895,0.3660465478897095,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7382677793502808,0.2193573713302612,0.998111128807068,284.9875793457031,284.95001220703125,300.2359924316406,294.6871643066406,298.3466186523437,297.1858825683594,284.987548828125,1.0,0.6821354627609253,0.2965871393680572,0.2965871393680572,1.0,1.0,-3.88714861869812,0.864711582660675,3.02243709564209,-0.6110858917236328,1.0,1.0,0.0,136.7744598388672,143.0,78655.03125,0.0,4263.833984375,1.0,278.1499938964844,282.8541564941406,297.6923828125,302.7723083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488372802734376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11866.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843040,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.940478503704071,0.4604872167110443,0.4155778288841247,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9955055713653564,0.5515770316123962,0.5224342346191406,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9011270403862,0.4110109806060791,0.2886365056037903,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8812573552131653,0.3848136961460113,0.3661807477474212,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7350022196769714,0.2191767543554306,0.9977207183837892,284.9852600097656,284.95001220703125,300.2569885253906,294.6727905273437,298.3533630371094,297.18377685546875,284.9850769042969,1.0,0.6830759644508362,0.2965489029884338,0.2965489029884338,1.0,1.0,-3.8868348598480233,0.8644992113113403,3.0223355293273926,-0.6112658977508545,1.0,1.0,0.0,138.83895874023438,146.0,78595.96875,0.0,4276.76025390625,1.0,278.1499938964844,282.8507995605469,297.67791748046875,302.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493470788002014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11853.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.078369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843100,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9355196952819824,0.4597662687301636,0.4150109589099884,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9926956295967102,0.5522476434707642,0.5230681896209717,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.897407054901123,0.4110767841339111,0.2887369394302368,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.877648115158081,0.3848528563976288,0.3662965297698974,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7320934534072876,0.2189918905496597,0.9972582459449768,284.9828186035156,284.95001220703125,300.2781677246094,294.6581420898437,298.3607482910156,297.1826171875,284.9826354980469,1.0,0.683944821357727,0.2965106666088104,0.2965106666088104,1.0,1.0,-3.8866279125213614,0.8643147945404053,3.022313117980957,-0.6114420890808105,1.0,1.0,0.0,140.72882080078125,146.0,78537.671875,0.0,4288.640625,1.0,278.1499938964844,282.8473205566406,297.66290283203125,302.73681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498055577278136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11839.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.2099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843160,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9309241771697998,0.4590421915054321,0.4144332706928253,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9901317358016968,0.5530124306678772,0.5238142609596252,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8940365314483643,0.4111492931842804,0.2888365983963012,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8743807673454285,0.3848867118358612,0.3664007186889648,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.729436993598938,0.2188056409358978,0.9967595338821412,284.98028564453125,284.95001220703125,300.2994689941406,294.64324951171875,298.3685607910156,297.1820373535156,284.9801330566406,1.0,0.6847618222236633,0.2964783608913421,0.2964783608913421,1.0,1.0,-3.886420488357544,0.8641504049301147,3.0222702026367188,-0.6116183400154114,1.0,1.0,0.0,142.4923095703125,149.0,78478.5859375,0.0,4299.76806640625,1.0,278.1499938964844,282.8437805175781,297.647705078125,302.7176818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502323865890504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11825.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843220,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9266103506088256,0.4583194851875305,0.4138518869876861,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.987733006477356,0.5538246035575867,0.5246192812919617,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8909233808517456,0.4112319946289062,0.2889396548271179,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8713632225990295,0.3849180340766907,0.366498053073883,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.726958692073822,0.218620017170906,0.9962438941001892,284.97784423828125,284.95001220703125,300.3208923339844,294.6281433105469,298.3765869140625,297.1817626953125,284.9776916503906,1.0,0.6855471134185791,0.2964460253715515,0.2964460253715515,1.0,1.0,-3.886266469955444,0.8640015125274658,3.0222649574279785,-0.6117957234382629,1.0,1.0,0.0,144.1717071533203,149.0,78419.65625,0.0,4310.48681640625,1.0,278.1499938964844,282.8402709960937,297.6324157714844,302.6983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506460428237916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11811.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843280,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9225166440010072,0.4575995206832886,0.4132701456546783,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9854392409324646,0.5546604990959167,0.5254542231559753,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8879981637001038,0.4113255739212036,0.2890480756759643,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.868526816368103,0.3849481046199798,0.3665915131568908,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.724602460861206,0.2184356302022934,0.9957218170166016,284.9754333496094,284.95001220703125,300.3424072265625,294.61285400390625,298.384765625,297.1816101074219,284.97528076171875,1.0,0.6863124966621399,0.2964137196540832,0.2964137196540832,1.0,1.0,-3.8861501216888414,0.8638624548912048,3.022287607192993,-0.6119734048843384,1.0,1.0,0.0,145.79736328125,152.0,78360.6953125,0.0,4320.95458984375,1.0,278.1499938964844,282.83673095703125,297.61700439453125,302.6789245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951055645942688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11798.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843340,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9186308979988098,0.4568834006786346,0.4126896858215332,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9832334518432616,0.5555112957954407,0.5263081789016724,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8852372765541077,0.4114329218864441,0.2891642451286316,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8658458590507507,0.3849774003028869,0.3666820526123047,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7223449945449829,0.218252956867218,0.9951980113983154,284.9730224609375,284.95001220703125,300.364013671875,294.5973815917969,298.3930053710937,297.1815795898437,284.9728698730469,1.0,0.6870619058609009,0.2963813841342926,0.2963813841342926,1.0,1.0,-3.886069059371948,0.8637328147888184,3.02233624458313,-0.6121508479118347,1.0,1.0,0.0,147.3783721923828,152.0,78301.7265625,0.0,4331.22705078125,1.0,278.1499938964844,282.83319091796875,297.6014709472656,302.65936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514617919921876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11784.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843400,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9149200320243835,0.4561708867549896,0.4121113717556,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9810790419578552,0.5563669204711914,0.5271687507629395,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8825987577438354,0.4115528166294098,0.2892881631851196,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.863280177116394,0.3850063681602478,0.3667711019515991,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7201511859893799,0.2180718928575515,0.9946761727333068,284.9706420898437,284.95001220703125,300.3856811523437,294.5817565917969,298.4013061523437,297.1816101074219,284.97052001953125,1.0,0.687802791595459,0.2963490784168243,0.2963490784168243,1.0,1.0,-3.886013984680176,0.8636099100112915,3.022404193878174,-0.6123268604278564,1.0,1.0,0.0,148.93382263183594,155.0,78242.6953125,0.0,4341.40283203125,1.0,278.1499938964844,282.8296813964844,297.5858459472656,302.63970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518688321113586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11770.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.7822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843460,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9113859534263612,0.4554626643657684,0.4115360379219055,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9789693355560304,0.5572237372398376,0.5280318856239319,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.880073070526123,0.4116881489753723,0.289421945810318,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8608179092407227,0.3850351572036743,0.366858959197998,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7180082201957703,0.2178926765918731,0.9941585659980774,284.9682922363281,284.95001220703125,300.4073791503906,294.5660400390625,298.4096374511719,297.181640625,284.9681396484375,1.0,0.688537061214447,0.2963541448116302,0.2963541448116302,1.0,1.0,-3.885986804962158,0.8636153936386108,3.022371530532837,-0.612384557723999,1.0,1.0,0.0,150.46743774414062,155.0,78183.71875,0.0,4351.51123046875,1.0,278.1499938964844,282.8261413574219,297.5700988769531,302.6199645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522748589515686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11756.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843520,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.908017635345459,0.4547582268714905,0.4109635949134826,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9768856763839722,0.5580785274505615,0.528893768787384,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8776370286941528,0.4118372201919555,0.2895648777484894,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8584374189376831,0.3850638270378113,0.3669462203979492,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7158946394920349,0.2177149355411529,0.9936455488204956,284.9659423828125,284.95001220703125,300.4290466308594,294.5502319335937,298.4179992675781,297.1816711425781,284.9657897949219,1.0,0.6892684698104858,0.2963592112064361,0.2963592112064361,1.0,1.0,-3.885982036590576,0.8636360764503479,3.022346019744873,-0.6124545335769653,1.0,1.0,0.0,151.9886474609375,158.0,78124.9765625,0.0,4361.60107421875,1.0,278.1499938964844,282.8226318359375,297.5542907714844,302.6001281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526815414428712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11742.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843580,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9048270583152772,0.454058289527893,0.4103945195674896,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9748287796974182,0.5589301586151123,0.5297527313232422,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8752890229225159,0.4120020568370819,0.2897181510925293,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8561354875564575,0.3850927650928497,0.3670330643653869,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7138038277626038,0.2175389528274536,0.993137776851654,284.963623046875,284.95001220703125,300.45074462890625,294.5343933105469,298.4263000488281,297.1817321777344,284.9634704589844,1.0,0.689998209476471,0.2963643074035644,0.2963643074035644,1.0,1.0,-3.886000871658325,0.8636615872383118,3.022339344024658,-0.612496018409729,1.0,1.0,0.0,153.50001525878906,158.0,78066.171875,0.0,4371.69287109375,1.0,278.1499938964844,282.8191223144531,297.5384521484375,302.5802307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953087329864502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11728.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843640,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9018139839172364,0.453362375497818,0.409828633069992,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9727949500083924,0.5597779750823975,0.530608057975769,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8730209469795227,0.4121810793876648,0.2898809313774109,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8539047837257385,0.3851219713687897,0.3671197891235351,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7117255330085754,0.2173645049333572,0.9926351308822632,284.9612731933594,284.95001220703125,300.4723815917969,294.5185241699219,298.4345703125,297.1817626953125,284.96112060546875,1.0,0.6907278299331665,0.2963693737983703,0.2963693737983703,1.0,1.0,-3.8860409259796143,0.8636900186538696,3.022350788116455,-0.6124856472015381,1.0,1.0,0.0,155.00537109375,161.0,78007.078125,0.0,4381.80615234375,1.0,278.1499938964844,282.8155822753906,297.5225524902344,302.5602722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534916877746582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11714.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.363037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843700,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8988943099975586,0.4526706635951996,0.4092661738395691,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9707829356193542,0.5606216192245483,0.5314593315124512,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8708287477493286,0.4123752117156982,0.2900538444519043,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8517405390739441,0.3851515054702759,0.3672063946723938,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7096517086029053,0.217191532254219,0.9921377301216124,284.9588928222656,284.95001220703125,300.4939880371094,294.5026550292969,298.4427490234375,297.18182373046875,284.958740234375,1.0,0.6914579272270203,0.2963744699954986,0.2963744699954986,1.0,1.0,-3.88610315322876,0.8637216687202454,3.02238130569458,-0.6124235391616821,1.0,1.0,0.0,156.5059356689453,161.0,77947.7578125,0.0,4391.95068359375,1.0,278.1499938964844,282.8120422363281,297.5066833496094,302.540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538925886154176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11700.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843760,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8960326910018921,0.4519831538200378,0.408707320690155,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9687862992286682,0.5614602565765381,0.5323060154914856,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8687039613723755,0.4125845730304718,0.2902372777462005,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8496336936950684,0.3851809799671173,0.36729297041893,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.707573652267456,0.2170198112726211,0.9916457533836364,284.95654296875,284.95001220703125,300.5155029296875,294.48681640625,298.4508972167969,297.1818542480469,284.9563903808594,1.0,0.6921892762184143,0.2963706851005554,0.2963706851005554,1.0,1.0,-3.886187791824341,0.8637306094169617,3.0224571228027344,-0.612388551235199,1.0,1.0,0.0,158.00311279296875,164.0,77888.734375,0.0,4402.13818359375,1.0,278.1499938964844,282.8085021972656,297.4908142089844,302.52032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542891383171082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11687.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843820,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8932246565818787,0.4513000249862671,0.408152163028717,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9668020606040956,0.5622942447662354,0.5331481695175171,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8666408061981201,0.4128090739250183,0.2904309928417206,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8475785851478577,0.3852105736732483,0.3673795163631439,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7055197954177856,0.2168492674827575,0.9911586046218872,284.9542236328125,284.95001220703125,300.5368957519531,294.4710693359375,298.4590148925781,297.181884765625,284.9541015625,1.0,0.6929222345352173,0.2963669300079345,0.2963669300079345,1.0,1.0,-3.886293888092041,0.8637440800666809,3.022549629211426,-0.6123735904693604,1.0,1.0,0.0,159.49807739257812,164.0,77830.3125,0.0,4412.373046875,1.0,278.1499938964844,282.80499267578125,297.4750061035156,302.5004272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546807408332824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11673.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843880,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8904702663421631,0.4506211578845978,0.4076005816459656,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9648321866989136,0.563123881816864,0.5339861512184143,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8646373748779297,0.4130474627017975,0.290634274482727,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8455737829208374,0.3852406144142151,0.3674661815166473,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7034999132156372,0.2166798859834671,0.9906760454177856,284.9519348144531,284.95001220703125,300.5581970214844,294.4554138183594,298.4670715332031,297.1819152832031,284.9518127441406,1.0,0.693656861782074,0.2963631451129913,0.2963631451129913,1.0,1.0,-3.886420488357544,0.8637629151344299,3.022657632827759,-0.6123567819595337,1.0,1.0,0.0,160.99142456054688,167.0,77772.3984375,0.0,4422.65673828125,1.0,278.1499938964844,282.8015441894531,297.4593200683594,302.48065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550665616989136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11659.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843940,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.887769341468811,0.4499471783638,0.4070530831813812,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9628772735595704,0.5639489889144897,0.5348197221755981,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8626929521560669,0.4133012592792511,0.2908480763435364,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.84361732006073,0.3852713704109192,0.3675532639026642,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7015136480331421,0.2165117710828781,0.9901986718177797,284.94970703125,284.95001220703125,300.579345703125,294.4399108886719,298.47509765625,297.18194580078125,284.9495849609375,1.0,0.6943937540054321,0.2963593900203705,0.2963593900203705,1.0,1.0,-3.886570930480957,0.8637878894805908,3.022783041000366,-0.6123389005661011,0.9995128512382508,0.9995128512382508,0.0,162.4832000732422,167.0,77714.359375,0.0,4432.99853515625,1.0,278.1499938964844,282.7981262207031,297.4437255859375,302.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36006.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554457068443298,1.0,0.0,0.0,3.996367692947388,3.996395349502564,1.0656734730218886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11646.1591796875,0.0,1953.7994384765625,1895.4371337890625,0.0,3911.88623046875,0.9831767082214355,1.0,0.0,3.0,1.0,0.0
17844000,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8851222395896912,0.44927978515625,0.4065102934837341,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.960939347743988,0.5647711157798767,0.5356494188308716,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8608064651489258,0.4135712683200836,0.2910724878311157,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8417081236839294,0.3853042721748352,0.3676414489746094,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6995614171028137,0.2163455039262771,0.9897271990776062,284.9481811523437,284.95001220703125,300.6003112792969,294.424560546875,298.4830322265625,297.1819763183594,284.9481201171875,1.0,0.6951332092285156,0.2963556051254272,0.2963556051254272,1.0,1.0,-3.886749029159546,0.8638201951980591,3.0229287147521973,-0.6123210787773132,0.998117983341217,0.998117983341217,0.0,163.97305297851562,170.0,77649.5,0.0,4443.40869140625,1.0,278.1499938964844,282.79547119140625,297.42828369140625,302.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,36050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955811321735382,1.0,0.0,0.0,3.995211362838745,3.995238780975342,1.0650568356140866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11631.326171875,0.0,1952.6270751953125,1895.4371337890625,0.0,3915.16064453125,0.9829359650611876,1.0,0.0,3.0,1.0,0.0
17844060,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8825350403785706,0.4486211836338043,0.4059747159481048,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.959026336669922,0.5655955076217651,0.5364780426025391,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8589828014373779,0.4138613045215606,0.2913096249103546,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8398495316505432,0.3853404819965362,0.367732286453247,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6976481080055237,0.2161825448274612,0.9892663955688475,284.94732666015625,284.95001220703125,300.62109375,294.409423828125,298.4909362792969,297.1820678710937,284.947265625,1.0,0.6958768963813782,0.2963515222072601,0.2963515222072601,1.0,1.0,-3.886975288391113,0.8638643026351929,3.02311110496521,-0.6123072504997253,0.9967697858810424,0.9967697858810424,0.0,165.4582061767578,170.0,77582.1328125,0.0,4453.927734375,1.0,278.1499938964844,282.7934265136719,297.4129638671875,302.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36082.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561554193496704,1.0,0.0,0.0,3.9934628009796143,3.993490219116211,1.064124717231607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11616.3486328125,0.0,1950.59130859375,1895.4371337890625,0.0,3918.241943359375,0.9825624823570251,1.0,0.0,3.0,1.0,0.0
17844120,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8800066709518433,0.4479676485061645,0.4054445922374725,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9571447968482972,0.5664294958114624,0.5373124480247498,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8572221994400024,0.4141722321510315,0.2915605008602142,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8380391597747803,0.3853769302368164,0.3678242564201355,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6957749724388123,0.2160232365131378,0.9888195991516112,284.9468688964844,284.95001220703125,300.64166259765625,294.39453125,298.4988098144531,297.1822509765625,284.94683837890625,1.0,0.6966261267662048,0.2963474094867706,0.2963474094867706,1.0,1.0,-3.887262105941773,0.8639243841171265,3.0233376026153564,-0.6122981905937195,0.9954887628555298,0.9954887628555298,0.0,166.9380645751953,173.0,77513.734375,0.0,4464.5869140625,1.0,278.1499938964844,282.7917785644531,297.3978576660156,302.4012145996094,293.1499938964844,293.1499938964844,278.1499938964844,36107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564791321754456,1.0,0.0,0.0,3.991330862045288,3.9913582801818848,1.0629888720359304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11601.3310546875,0.0,1947.98291015625,1895.4371337890625,0.0,3921.139404296875,0.9820975661277772,1.0,0.0,3.0,1.0,0.0
17844180,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8775354623794556,0.4473215341567993,0.4049200117588043,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9552960395812988,0.5672703385353088,0.5381545424461365,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8555236458778381,0.4145055413246155,0.2918268144130707,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8362737894058228,0.3854151964187622,0.3679169118404388,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6939416527748108,0.2158680260181427,0.988389492034912,284.9467468261719,284.95001220703125,300.6619873046875,294.3798828125,298.50665283203125,297.1824951171875,284.9467468261719,1.0,0.6973823308944702,0.2963432967662811,0.2963432967662811,1.0,1.0,-3.887618064880371,0.86400306224823,3.023614883422852,-0.612295389175415,0.994329869747162,0.994329869747162,0.0,168.41326904296875,173.0,77445.53125,0.0,4475.4169921875,1.0,278.1499938964844,282.7904052734375,297.3830261230469,302.3815612792969,293.1499938964844,293.1499938964844,278.1499938964844,36122.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567843079566956,1.0,0.0,0.0,3.988959312438965,3.9889867305755615,1.061726038642519e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11586.4921875,0.0,1944.985107421875,1895.4371337890625,0.0,3923.869873046875,0.981572926044464,1.0,0.0,3.0,1.0,0.0
17844240,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8751175403594971,0.4466832876205444,0.4044017195701599,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.953474462032318,0.5681138038635254,0.5390005111694336,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8538801670074463,0.4148580133914947,0.2921065390110016,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8345492482185364,0.3854564428329468,0.3680115640163421,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6921444535255432,0.2157163023948669,0.9879745244979858,284.9468078613281,284.95001220703125,300.6820678710937,294.36553955078125,298.514404296875,297.18280029296875,284.9468078613281,1.0,0.6981452703475952,0.296339213848114,0.296339213848114,1.0,1.0,-3.88803505897522,0.8640981316566467,3.0239369869232178,-0.612298846244812,0.9932952523231506,0.9932952523231506,0.0,169.8858184814453,176.0,77378.546875,0.0,4486.408203125,1.0,278.1499938964844,282.7892150878906,297.3685302734375,302.3622436523437,293.1499938964844,293.1499938964844,278.1499938964844,36129.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570726752281188,1.0,0.0,0.0,3.986505746841431,3.9865331649780273,1.060420345311286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11571.974609375,0.0,1941.825927734375,1895.4371337890625,0.0,3926.44873046875,0.9810253381729126,1.0,0.0,3.0,1.0,0.0
17844300,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8727518916130066,0.4460541009902954,0.4038912653923034,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9516777396202089,0.568958044052124,0.5398481488227844,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8522902131080627,0.4152316451072693,0.2924010753631592,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8328632116317749,0.3855016827583313,0.3681094944477081,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6903820633888245,0.2155682742595672,0.9875760078430176,284.9469909667969,284.95001220703125,300.70184326171875,294.3515319824219,298.5220642089844,297.1831359863281,284.947021484375,1.0,0.6989160776138306,0.2963351011276245,0.2963351011276245,1.0,1.0,-3.8885183334350586,0.8642110228538513,3.0243074893951416,-0.612309992313385,0.9923993945121764,0.9923993945121764,0.0,171.35670471191406,176.0,77313.5859375,0.0,4497.58203125,1.0,278.1499938964844,282.7881774902344,297.3543701171875,302.3434143066406,293.1499938964844,293.1499938964844,278.1499938964844,36131.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957347571849823,1.0,0.0,0.0,3.9840614795684814,3.984088897705078,1.059120450008777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11557.9208984375,0.0,1938.629638671875,1895.4371337890625,0.0,3928.90673828125,0.9804756045341492,1.0,0.0,3.0,1.0,0.0
