time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8704347610473633,0.4454332292079925,0.4033883213996887,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9499022960662842,0.5698012113571167,0.5406954288482666,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8507488369941711,0.4156246185302734,0.2927092611789703,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8312119841575623,0.3855510354042053,0.3682111203670501,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6886515617370605,0.2154233604669571,0.9871918559074402,284.947265625,284.95001220703125,300.7213439941406,294.3379211425781,298.5296325683594,297.1834716796875,284.9472961425781,1.0,0.6996942758560181,0.2963270843029022,0.2963270843029022,1.0,1.0,-3.889060020446777,0.8643270134925842,3.024733066558838,-0.6123415231704712,0.9916247129440308,0.9916247129440308,0.0,172.82736206054688,179.0,77251.1875,0.0,4508.9267578125,1.0,278.1499938964844,282.78717041015625,297.3406066894531,302.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,36128.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957610011100769,1.0,0.0,0.0,3.9817051887512207,3.9817326068878174,1.0578680758044356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11544.3994140625,0.0,1935.5172119140625,1895.4371337890625,0.0,3931.252685546875,0.9799428582191468,1.0,0.0,3.0,1.0,0.0
17844420,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8681635856628418,0.4448201656341553,0.4028924703598022,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9481460452079772,0.570642352104187,0.5415411591529846,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8492525815963745,0.416036307811737,0.2930304706096649,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8295921683311462,0.3856043815612793,0.3683164715766907,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6869508624076843,0.2152810841798782,0.9868202805519104,284.9475402832031,284.95001220703125,300.7405090332031,294.32470703125,298.5370788574219,297.183837890625,284.94757080078125,1.0,0.7004793882369995,0.2963190674781799,0.2963190674781799,1.0,1.0,-3.8896541595458975,0.864456295967102,3.025197982788086,-0.6123819351196289,0.990955650806427,0.990955650806427,0.0,174.29872131347656,179.0,77191.640625,0.0,4520.43115234375,1.0,278.1499938964844,282.78619384765625,297.3272705078125,302.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,36122.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578605890274048,1.0,0.0,0.0,3.979481458663941,3.979508876800537,1.0566866421868326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11531.4560546875,0.0,1932.55810546875,1895.4371337890625,0.0,3933.491943359375,0.9794379472732544,1.0,0.0,3.0,1.0,0.0
17844480,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8659358024597168,0.4442138075828552,0.4024027287960052,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9464079737663268,0.5714811086654663,0.542384922504425,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8477975130081177,0.416463553905487,0.2933630645275116,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8280009627342224,0.3856612741947174,0.368425190448761,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6852781176567078,0.2151410579681396,0.9864590764045716,284.94781494140625,284.95001220703125,300.75933837890625,294.3119201660156,298.5444030761719,297.1842041015625,284.9478454589844,1.0,0.7012705206871033,0.2963110208511352,0.2963110208511352,1.0,1.0,-3.890292167663574,0.864597499370575,3.0256946086883545,-0.6124301552772522,0.9903731346130372,0.9903731346130372,0.0,175.77122497558594,182.0,77134.9765625,0.0,4532.07421875,1.0,278.1499938964844,282.7851867675781,297.3143615722656,302.290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36115.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580971598625184,1.0,0.0,0.0,3.977400779724121,3.9774281978607178,1.0555820608715294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11519.087890625,0.0,1929.7755126953125,1895.4371337890625,0.0,3935.60546875,0.9789642095565796,1.0,0.0,3.0,1.0,0.0
17844540,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8637506365776062,0.4436148107051849,0.4019196927547455,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9446876049041748,0.5723168253898621,0.5432260036468506,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463817238807678,0.4169042706489563,0.2937065362930298,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8264366388320923,0.3857221305370331,0.3685376942157745,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6836332082748413,0.2150039076805114,0.9861100316047668,284.9480895996094,284.95001220703125,300.7777709960937,294.29962158203125,298.5516052246094,297.1845703125,284.9481201171875,1.0,0.7020680904388428,0.2963030040264129,0.2963030040264129,1.0,1.0,-3.890976428985596,0.8647513389587402,3.0262250900268555,-0.6124873161315918,0.9898785352706908,0.9898785352706908,0.0,177.2451934814453,182.0,77081.640625,0.0,4543.865234375,1.0,278.1499938964844,282.7842102050781,297.30194091796875,302.2738342285156,293.1499938964844,293.1499938964844,278.1499938964844,36106.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583231806755066,1.0,0.0,0.0,3.975496530532837,3.975523710250856,1.054571498571022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11507.3876953125,0.0,1927.2154541015625,1895.4371337890625,0.0,3937.62451171875,0.9785293340682985,1.0,0.0,3.0,1.0,0.0
17844600,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8616063594818115,0.4430221617221832,0.4014424085617065,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.942984938621521,0.5731493830680847,0.5440643429756165,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8450005650520325,0.4173549711704254,0.294057548046112,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8248967528343201,0.3857864737510681,0.3686534762382507,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6820154786109924,0.2148693650960922,0.9857727289199828,284.9483337402344,284.95001220703125,300.7958374023437,294.287841796875,298.5586853027344,297.1849670410156,284.9483642578125,1.0,0.7028709650039673,0.2962949872016907,0.2962949872016907,1.0,1.0,-3.891699314117432,0.8649157285690308,3.026783466339112,-0.6125531792640686,0.9894543886184692,0.9894543886184692,0.0,178.72064208984375,185.0,77031.4765625,0.0,4555.78271484375,1.0,278.1499938964844,282.7832336425781,297.2900390625,302.25811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36097.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958535134792328,1.0,0.0,0.0,3.973757266998291,3.9737844467163086,1.053648929882911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11496.3203125,0.0,1924.8687744140625,1895.4371337890625,0.0,3939.51708984375,0.9781312346458436,1.0,0.0,3.0,1.0,0.0
17844660,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8595027923583984,0.4424368143081665,0.4009717404842376,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9413001537322998,0.5739781260490417,0.5448991656303406,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8436541557312012,0.4178187251091003,0.2944172024726867,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.823380172252655,0.3858548402786255,0.3687731027603149,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6804249286651611,0.2147375792264938,0.9854484796524048,284.9485778808594,284.95001220703125,300.8134765625,294.276611328125,298.5655822753906,297.18536376953125,284.9486083984375,1.0,0.7036798596382141,0.2962816655635834,0.2962816655635834,1.0,1.0,-3.892464876174927,0.8650747537612915,3.027390241622925,-0.6126458644866943,0.9891039729118348,0.9891039729118348,0.0,180.1975860595703,185.0,76984.8828125,0.0,4567.83984375,1.0,278.1499938964844,282.7822265625,297.2786865234375,302.2431945800781,293.1499938964844,293.1499938964844,278.1499938964844,36087.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587371349334716,1.0,0.0,0.0,3.972212553024292,3.9722399711608887,1.0528300435908022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11485.9755859375,0.0,1922.7755126953125,1895.4371337890625,0.0,3941.320556640625,0.9777768850326538,1.0,0.0,3.0,1.0,0.0
17844720,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8574382066726685,0.4418575167655945,0.4005064964294433,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9396339058876038,0.5748034119606018,0.5457308888435364,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8423407077789307,0.4182943403720855,0.2947848439216614,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8218847513198853,0.3859265744686126,0.3688959181308746,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6788605451583862,0.214607834815979,0.9851340651512146,284.94879150390625,284.95001220703125,300.8306884765625,294.2659912109375,298.57232666015625,297.18572998046875,284.9488220214844,1.0,0.7044934034347534,0.2962683141231537,0.2962683141231537,1.0,1.0,-3.893265724182129,0.8652421832084656,3.0280234813690186,-0.6127487421035767,0.9888128638267516,0.9888128638267516,0.0,181.6757659912109,188.0,76941.53125,0.0,4580.01171875,1.0,278.1499938964844,282.7812194824219,297.2679138183594,302.22900390625,293.1499938964844,293.1499938964844,278.1499938964844,36078.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589219093322754,1.0,0.0,0.0,3.9708309173583984,3.970858097076416,1.0520976729821996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11476.279296875,0.0,1920.8963623046875,1895.4371337890625,0.0,3942.9697265625,0.9774592518806458,1.0,0.0,3.0,1.0,0.0
17844780,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.855412483215332,0.441285103559494,0.4000473916530609,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.937986433506012,0.5756247639656067,0.5465588569641113,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8410607576370239,0.4187838137149811,0.2951619029045105,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8204094171524048,0.3860021829605102,0.3690223693847656,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.677322268486023,0.2144802510738372,0.9848297834396362,284.9490051269531,284.95001220703125,300.8474426269531,294.2559509277344,298.57891845703125,297.1861572265625,284.9490051269531,1.0,0.705312192440033,0.2962549924850464,0.2962549924850464,1.0,1.0,-3.8941049575805664,0.8654202222824097,3.028684616088867,-0.6128614544868469,0.9885885119438172,0.9885885119438172,0.0,183.15509033203125,188.0,76901.84375,0.0,4592.30908203125,1.0,278.1499938964844,282.7802429199219,297.2577514648437,302.2156677246094,293.1499938964844,293.1499938964844,278.1499938964844,36068.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590935111045836,1.0,0.0,0.0,3.969634771347046,3.969661951065064,1.0514638688619016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11467.3291015625,0.0,1919.2598876953125,1895.4371337890625,0.0,3944.50146484375,0.9771835803985596,1.0,0.0,3.0,1.0,0.0
17844840,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8534243106842041,0.4407187700271606,0.3995937407016754,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9363585710525512,0.5764424800872803,0.5473835468292236,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8398126363754272,0.419285774230957,0.295547604560852,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8189523220062256,0.3860812485218048,0.3691520392894745,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6758092641830444,0.2143544852733612,0.9845338463783264,284.94921875,284.95001220703125,300.8637084960937,294.2466125488281,298.5853576660156,297.1865539550781,284.94921875,1.0,0.7061352729797363,0.2962416410446167,0.2962416410446167,1.0,1.0,-3.894977569580078,0.865607500076294,3.029370069503784,-0.6129835247993469,0.9884257316589355,0.9884257316589355,0.0,184.63536071777344,191.0,76865.671875,0.0,4604.7158203125,1.0,278.1499938964844,282.7792663574219,297.24822998046875,302.20318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592466354370116,1.0,0.0,0.0,3.968604326248169,3.9686315059661865,1.050918058354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11459.0927734375,0.0,1917.839599609375,1895.4371337890625,0.0,3945.8671875,0.9769452810287476,1.0,0.0,3.0,1.0,0.0
17844900,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.851473331451416,0.4401592910289764,0.399146169424057,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9347506165504456,0.5772561430931091,0.5482043623924255,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8385966420173645,0.4198019802570343,0.2959431111812591,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8175125122070312,0.3861642479896545,0.3692854046821594,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.674321711063385,0.2142306864261627,0.9842469096183776,284.94940185546875,284.95001220703125,300.8794860839844,294.23797607421875,298.5915832519531,297.1869812011719,284.9494323730469,1.0,0.7069631218910217,0.296228289604187,0.296228289604187,1.0,1.0,-3.8958873748779297,0.8658050298690796,3.03008246421814,-0.6131154298782349,0.9883314967155457,0.9883314967155457,0.0,186.11642456054688,191.0,76833.375,0.0,4617.2421875,1.0,278.1499938964844,282.7782897949219,297.2394104003906,302.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36049.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593847990036012,1.0,0.0,0.0,3.967762470245361,3.967789888381958,1.0504722922632936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11451.6552734375,0.0,1916.665283203125,1895.4371337890625,0.0,3947.099853515625,0.9767495393753052,1.0,0.0,3.0,1.0,0.0
17844960,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8495587706565857,0.4396066069602966,0.3987046778202057,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9331631660461426,0.5780656337738037,0.5490212440490723,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8374119400978088,0.4203322231769562,0.2963484525680542,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8160884976387024,0.3862512409687042,0.3694224953651428,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.672859251499176,0.214108794927597,0.9839685559272766,284.9496154785156,284.95001220703125,300.89471435546875,294.23004150390625,298.5976257324219,297.1874389648437,284.9496154785156,1.0,0.7077956199645996,0.2962106168270111,0.2962106168270111,1.0,1.0,-3.896833658218384,0.8659985661506653,3.030835151672364,-0.6132714152336121,0.988307774066925,0.988307774066925,0.0,187.59814453125,179.0,76805.1328125,0.0,4629.8857421875,1.0,278.1499938964844,282.7773742675781,297.2313537597656,302.18115234375,293.1499938964844,293.1499938964844,278.1499938964844,36039.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595070481300354,1.0,0.0,0.0,3.9671108722686768,3.9671380519866943,1.0501272527108083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11445.046875,0.0,1915.7379150390625,1895.4371337890625,0.0,3948.1904296875,0.9765967130661012,1.0,0.0,3.0,1.0,0.0
17845020,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8506385684013367,0.4390625953674316,0.398165613412857,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.935544490814209,0.5788723230361938,0.549726128578186,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8391015529632568,0.4208760261535644,0.2966817915439605,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8174811005592346,0.3863427639007568,0.3694539964199066,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.673926591873169,0.213990107178688,0.9831817746162416,284.948974609375,284.95001220703125,300.909423828125,294.222900390625,298.6034851074219,297.1878967285156,284.9488830566406,1.0,0.7068615555763245,0.2961929440498352,0.2961929440498352,1.0,1.0,-3.896465301513672,0.8658372759819031,3.030628204345703,-0.613269567489624,0.9876846075057985,0.9876846075057985,0.0,186.2789764404297,179.0,76764.1796875,0.0,4620.0146484375,1.0,278.1499938964844,282.7758483886719,297.2239685058594,302.1711120605469,293.1499938964844,293.1499938964844,278.1499938964844,36044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595995545387268,1.0,0.0,0.0,3.966362714767456,3.9663898944854736,1.0497311677681864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11436.9853515625,0.0,1914.80908203125,1895.4371337890625,0.0,3949.015380859375,0.9764206409454346,1.0,0.0,3.0,1.0,0.0
17845080,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8533415794372559,0.4385384917259216,0.3975865244865417,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9400321841239928,0.5796834230422974,0.5503753423690796,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8423611521720886,0.4214441180229187,0.296987384557724,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8203702569007874,0.3864479959011078,0.3694381713867187,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6763668060302734,0.2138850390911102,0.9821670055389404,284.9480895996094,284.95001220703125,300.9235534667969,294.2165832519531,298.6092529296875,297.1884765625,284.9480285644531,1.0,0.7053462266921997,0.2961752414703369,0.2961752414703369,1.0,1.0,-3.895508766174317,0.8655201196670532,3.0299885272979736,-0.6132456660270691,0.9866065979003906,0.9866065979003906,0.0,183.51028442382807,167.0,76713.7890625,0.0,4598.77587890625,1.0,278.1499938964844,282.77447509765625,297.2172241210937,302.1609191894531,293.1499938964844,293.1499938964844,278.1499938964844,36071.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959644615650177,1.0,0.0,0.0,3.9648921489715576,3.964919328689575,1.048952981363982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11427.390625,0.0,1913.1141357421875,1895.4371337890625,0.0,3949.4169921875,0.9761040210723876,1.0,0.0,3.0,1.0,0.0
17845140,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8572240471839905,0.4380377829074859,0.3969929814338684,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9459426999092102,0.5805026888847351,0.5509947538375854,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8467718958854675,0.4220401644706726,0.2972849011421203,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8243001699447632,0.3865704238414764,0.369401216506958,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6798003911972046,0.2137972563505172,0.9810525178909302,284.94744873046875,284.95001220703125,300.93707275390625,294.2110900878906,298.6148986816406,297.189208984375,284.9474182128906,1.0,0.7033767104148865,0.296157568693161,0.296157568693161,1.0,1.0,-3.8943004608154297,0.8651361465454102,3.0291643142700195,-0.6132094264030457,0.9854332804679872,0.9854332804679872,0.0,179.82089233398438,167.0,76660.4921875,0.0,4570.68408203125,1.0,278.1499938964844,282.7734680175781,297.21124267578125,302.15106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36095.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596327543258668,1.0,0.0,0.0,3.9629719257354736,3.962999105453491,1.0479371894689391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11417.59375,0.0,1910.816650390625,1895.4371337890625,0.0,3949.311279296875,0.9756850600242616,1.0,0.0,3.0,1.0,0.0
17845200,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8620996475219727,0.4375596344470978,0.3963956832885742,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.952896535396576,0.5813308358192444,0.5515968799591064,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8521651029586792,0.4226635098457336,0.2975826263427734,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8290799260139465,0.3867100477218628,0.3693550229072571,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6840578317642212,0.2137268781661987,0.9798949360847472,284.9471435546875,284.95001220703125,300.95001220703125,294.2065124511719,298.6203918457031,297.1900939941406,284.9471130371094,1.0,0.7010985016822815,0.2961398959159851,0.2961398959159851,1.0,1.0,-3.892988204956055,0.86472487449646,3.0282633304595947,-0.6131743788719177,0.9843072295188904,0.9843072295188904,0.0,175.49105834960938,155.0,76607.046875,0.0,4538.046875,1.0,278.1499938964844,282.7727966308594,297.20611572265625,302.1419372558594,293.1499938964844,293.1499938964844,278.1499938964844,36114.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595677852630616,1.0,0.0,0.0,3.960738658905029,3.960765838623047,1.0467564379723626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11408.052734375,0.0,1908.0697021484373,1895.4371337890625,0.0,3948.732177734375,0.9751940369606018,1.0,0.0,3.0,1.0,0.0
17845260,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8729988932609558,0.4394893050193786,0.3968335092067718,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9661627411842346,0.5845943093299866,0.5532845258712769,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.863481879234314,0.4257508218288421,0.2987019717693329,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8393359184265137,0.3893423974514007,0.3704262375831604,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6940979957580566,0.2162468135356903,0.9842277765274048,284.9588623046875,284.95001220703125,300.9623413085937,294.20220947265625,298.6412048339844,297.21484375,284.96044921875,1.0,0.699482798576355,0.2961432933807373,0.2961432933807373,1.0,1.0,-3.905983924865722,0.8682496547698975,3.037734270095825,-0.6151480078697205,0.9923805594444276,0.9923805594444276,0.0,167.9883270263672,155.0,76786.8984375,0.0,4525.93994140625,1.0,278.1499938964844,282.78094482421875,297.2021179199219,302.1387634277344,293.1499938964844,293.1499938964844,278.1499938964844,35926.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595571756362916,1.0,0.0,0.0,3.961547374725342,3.96157455444336,1.047183900482196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11428.9990234375,0.0,1907.5897216796875,1895.4371337890625,0.0,3948.637451171875,0.9754161238670348,1.0,0.0,3.0,1.0,0.0
17845320,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.887440025806427,0.4407582879066467,0.3978379666805267,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.981443464756012,0.5872702598571777,0.5556221008300781,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8784334659576416,0.4282521903514862,0.3003149330615997,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8529767990112305,0.3914244472980499,0.3722041845321655,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7075010538101196,0.2183255702257156,0.9924752116203308,284.9776306152344,284.95001220703125,300.9741516113281,294.1976013183594,298.6570739746094,297.2333374023437,284.9789123535156,1.0,0.698674201965332,0.2961466908454895,0.2961466908454895,1.0,1.0,-3.928574562072754,0.8743250370025635,3.0542495250701904,-0.6176653504371643,1.0,1.0,0.0,159.61573791503906,143.0,77160.6484375,0.0,4535.8583984375,1.0,278.1499938964844,282.79034423828125,297.2008361816406,302.15557861328125,293.1499938964844,293.1499938964844,278.1499938964844,35587.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960024893283844,1.0,0.0,0.0,3.9730820655822754,3.973109245300293,1.0532909300309257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11484.9462890625,0.0,1919.8397216796875,1895.4371337890625,0.0,3952.8076171875,0.9776673316955566,1.0,0.0,3.0,1.0,0.0
17845380,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9007561802864076,0.4415742754936218,0.3984686136245727,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9937114119529724,0.5895165801048279,0.5576130747795105,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8924445509910583,0.4303223192691803,0.30166956782341,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8658859729766846,0.3930718600749969,0.3736459016799927,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7190685272216797,0.2199987769126892,0.9994115233421326,284.9956359863281,284.95001220703125,300.9854431152344,294.192626953125,298.6693115234375,297.24627685546875,284.99676513671875,1.0,0.6979436278343201,0.2961501181125641,0.2961501181125641,1.0,1.0,-3.947214126586914,0.8793328404426575,3.0678811073303223,-0.6196938753128052,1.0,1.0,0.0,152.59695434570312,143.0,77438.0234375,0.0,4543.32080078125,1.0,278.1499938964844,282.8006896972656,297.1996154785156,302.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35678.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609222412109376,1.0,0.0,0.0,3.978559494018554,3.978586912155152,1.056197220350441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11526.0341796875,0.0,1927.7269287109373,1895.4371337890625,0.0,3960.802490234375,0.978943645954132,1.0,0.0,3.0,1.0,0.0
17845440,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9110666513442992,0.4421094059944153,0.3988747000694275,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5915862917900085,0.5548087358474731,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9031988978385924,0.432107001543045,0.302853912115097,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8758795857429504,0.3944126665592193,0.3748440146446228,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7273549437522888,0.2213540822267532,1.0052169561386108,285.0079345703125,284.95001220703125,300.9961853027344,294.1873779296875,298.67889404296875,297.2557678222656,285.00799560546875,1.0,0.6967626214027405,0.2961535155773163,0.2961535155773163,1.0,1.0,-3.95646595954895,0.8818079829216003,3.074658155441284,-0.6203961372375488,1.0,1.0,0.0,147.66595458984375,131.0,77598.125,0.0,4536.67578125,1.0,278.1499938964844,282.8069763183594,297.1964416503906,302.1874084472656,293.1499938964844,293.1499938964844,278.1499938964844,35751.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619471430778505,1.0,0.0,0.0,3.982663869857788,3.9826910495758057,1.0583773928374285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11552.7138671875,0.0,1933.69921875,1895.4371337890625,0.0,3969.923583984375,0.979919970035553,1.0,0.0,3.0,1.0,0.0
17845500,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9176169633865356,0.4423932433128357,0.3991283178329468,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.594334602355957,0.5447689890861511,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9102893471717834,0.4336440563201904,0.3039186298847198,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.882148802280426,0.3954893946647644,0.3758615255355835,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7325552105903625,0.2224312573671341,1.0100929737091064,285.004150390625,284.95001220703125,301.0064697265625,294.1817932128906,298.6891784667969,297.2660522460937,285.00372314453125,1.0,0.6945548057556152,0.2961569130420685,0.2961569130420685,1.0,1.0,-3.951806545257568,0.880569338798523,3.071237325668335,-0.6198208332061768,1.0,1.0,0.0,144.55978393554688,131.0,77579.921875,0.0,4502.48193359375,1.0,278.1499938964844,282.8027648925781,297.1905822753906,302.1878662109375,293.1499938964844,293.1499938964844,278.1499938964844,35808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628293514251708,1.0,0.0,0.0,3.985826253890991,3.985853433609009,1.0600588211673312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11549.68359375,0.0,1938.3092041015625,1895.4371337890625,0.0,3977.766357421875,0.9806721210479736,1.0,0.0,3.0,1.0,0.0
17845560,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9248601198196412,0.4425093829631805,0.3991890251636505,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.5978093147277832,0.5339033007621765,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9183067083358764,0.4350169599056244,0.3048365116119385,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8888962864875793,0.3963863849639892,0.376665711402893,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.737993061542511,0.2233174741268158,1.0139002799987793,284.9967041015625,284.95001220703125,301.0162048339844,294.1759033203125,298.7005615234375,297.2784118652344,284.99609375,1.0,0.6917517781257629,0.2959367632865906,0.2959367632865906,1.0,1.0,-3.943922281265259,0.8777370452880859,3.066185235977173,-0.619656503200531,1.0,1.0,0.0,141.1648712158203,119.0,77512.046875,0.0,4456.4951171875,1.0,278.1499938964844,282.7961120605469,297.18267822265625,302.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35852.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634113907814026,1.0,0.0,0.0,3.9882655143737793,3.988292932510376,1.0613567837935989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11537.85546875,0.0,1941.8701171875,1895.4371337890625,0.0,3982.936279296875,0.9812523126602172,1.0,0.0,3.0,1.0,0.0
17845620,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9327977895736694,0.4425151348114013,0.3991200625896454,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.601870059967041,0.5222234129905701,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9271888732910156,0.4362795650959015,0.3056545555591583,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8962037563323975,0.3971559405326843,0.3773189485073089,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7438099384307861,0.2240649759769439,1.0169363021850586,284.98663330078125,284.95001220703125,301.02545166015625,294.16973876953125,298.7128295898437,297.29248046875,284.98583984375,1.0,0.6884060502052307,0.2957165837287903,0.2957165837287903,1.0,1.0,-3.933085680007935,0.8740661144256592,3.0590193271636963,-0.6192269325256348,1.0,1.0,0.0,137.50791931152344,119.0,77404.234375,0.0,4400.365234375,1.0,278.1499938964844,282.7876892089844,297.1741638183594,302.1654663085937,293.1499938964844,293.1499938964844,278.1499938964844,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963736355304718,1.0,0.0,0.0,3.990143060684204,3.990170478820801,1.0623563184708471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11519.7529296875,0.0,1944.614013671875,1895.4371337890625,0.0,3985.8212890625,0.9816988706588744,1.0,0.0,3.0,1.0,0.0
17845680,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9414283633232116,0.4424477219581604,0.3989652991294861,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.6064305901527405,0.5096848607063293,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9368741512298584,0.4374696016311645,0.3064059913158417,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9041825532913208,0.3978367447853088,0.3778663873672485,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7501561641693115,0.2247165441513061,1.019426941871643,284.9743957519531,284.95001220703125,301.0342102050781,294.1632385253906,298.72576904296875,297.3079528808594,284.9734802246094,1.0,0.6845863461494446,0.29549640417099,0.29549640417099,1.0,1.0,-3.919753789901733,0.8697291612625122,3.050024509429932,-0.6185300350189209,1.0,1.0,0.0,133.60809326171875,122.0,77266.015625,0.0,4335.7333984375,1.0,278.1499938964844,282.77789306640625,297.16558837890625,302.1492004394531,293.1499938964844,293.1499938964844,278.1499938964844,35912.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963867485523224,1.0,0.0,0.0,3.991598606109619,3.991626262664795,1.063131549017271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11497.0400390625,0.0,1946.7430419921875,1895.4371337890625,0.0,3986.985107421875,0.98204505443573,1.0,0.0,3.0,1.0,0.0
17845740,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9473147988319396,0.4423491954803467,0.3988017737865448,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6112646460533142,0.5011241436004639,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9438316822052002,0.4386289715766907,0.3071511685848236,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9101784825325012,0.3984707295894623,0.3783903419971466,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7548260688781738,0.2253155708312988,1.0217787027359009,284.9657592773437,284.95001220703125,301.04248046875,294.1564636230469,298.7391967773437,297.3241577148437,284.96539306640625,1.0,0.6825449466705322,0.2952762246131897,0.2952762246131897,1.0,1.0,-3.912085771560669,0.86692214012146,3.045163631439209,-0.6186774373054504,1.0,1.0,0.0,131.0291748046875,122.0,77186.5859375,0.0,4296.541015625,1.0,278.1499938964844,282.77105712890625,297.1572570800781,302.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,35932.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638624787330629,1.0,0.0,0.0,3.992713451385498,3.992741107940674,1.0637255627443665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11480.6962890625,0.0,1948.3746337890625,1895.4371337890625,0.0,3986.9404296875,0.9823102355003356,1.0,0.0,3.0,1.0,0.0
17845800,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.951526701450348,0.4422530233860016,0.3986535966396332,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.6159693002700806,0.4949595928192138,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9490854740142822,0.4397877752780914,0.3079072535037994,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.914892077445984,0.39908567070961,0.3789126574993133,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7584363222122192,0.2258830815553665,1.024083137512207,284.9621276855469,284.95001220703125,301.0502624511719,294.1493835449219,298.7514343261719,297.3390197753906,284.96197509765625,1.0,0.6811899542808533,0.2950560450553894,0.2950560450553894,1.0,1.0,-3.907994270324707,0.8650678992271423,3.042926549911499,-0.6190900802612305,1.0,1.0,0.0,129.24713134765625,140.0,77149.59375,0.0,4272.97412109375,1.0,278.1499938964844,282.767578125,297.1497497558594,302.1207580566406,293.1499938964844,293.1499938964844,278.1499938964844,35948.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638698697090148,1.0,0.0,0.0,3.99357271194458,3.9936001300811768,1.0641833796398714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11472.2265625,0.0,1949.6326904296875,1895.4371337890625,0.0,3987.006591796875,0.9825145602226256,1.0,0.0,3.0,1.0,0.0
17845860,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9511929154396056,0.4421914517879486,0.3985834717750549,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.6202571392059326,0.4953468143939972,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.949738621711731,0.4409787356853485,0.3087223172187805,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9151571989059448,0.3997150063514709,0.3794980943202972,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.758857786655426,0.2264463156461715,1.026622653007507,284.9665222167969,284.95001220703125,301.0575561523437,294.1420288085937,298.7622375488281,297.3515625,284.9672241210937,1.0,0.6826514601707458,0.2952069640159607,0.2952069640159607,1.0,1.0,-3.914350509643554,0.8672258257865906,3.0471248626708984,-0.6196567416191101,1.0,1.0,0.0,129.54127502441406,140.0,77223.6171875,0.0,4293.11181640625,1.0,278.1499938964844,282.7700500488281,297.1429138183594,302.1134338378906,293.1499938964844,293.1499938964844,278.1499938964844,35959.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639777541160583,1.0,0.0,0.0,3.994234800338745,3.994262218475342,1.064536263584159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11478.1884765625,0.0,1950.6024169921875,1895.4371337890625,0.0,3987.963623046875,0.9826720356941224,1.0,0.0,3.0,1.0,0.0
17845920,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9477037191390992,0.442184567451477,0.3986003994941711,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.6237215995788574,0.5003196001052856,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.947224736213684,0.4422192275524139,0.309602290391922,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9123035073280334,0.4003747105598449,0.3801539838314056,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7570460438728333,0.227006733417511,1.0293829441070557,284.9794006347656,284.95001220703125,301.0643920898437,294.1343688964844,298.769775390625,297.3594055175781,284.98052978515625,1.0,0.6856765747070312,0.2953578531742096,0.2953578531742096,1.0,1.0,-3.928267002105713,0.8714836239814758,3.0567831993103027,-0.6208287477493286,1.0,1.0,0.0,131.31422424316406,158.0,77380.3828125,0.0,4344.93310546875,1.0,278.1499938964844,282.7782592773437,297.1369323730469,302.1135559082031,293.1499938964844,293.1499938964844,278.1499938964844,35969.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643073081970216,1.0,0.0,0.0,3.9947450160980233,3.994772434234619,1.0648082024999894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11498.1689453125,0.0,1951.3499755859373,1895.4371337890625,0.0,3990.887451171875,0.9827933311462402,1.0,0.0,3.0,1.0,0.0
17845980,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.94182550907135,0.442230224609375,0.3987006247043609,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6262933611869812,0.5087828040122986,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9423376321792604,0.4435096979141235,0.3105442225933075,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9073123335838318,0.4010683298110962,0.3808772265911102,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7536216378211975,0.2275593280792236,1.0322951078414917,284.99761962890625,284.95001220703125,301.0707702636719,294.1264343261719,298.7739562988281,297.3622131347656,284.9990539550781,1.0,0.6900405287742615,0.2955087423324585,0.2955087423324585,1.0,1.0,-3.947966575622559,0.8772878646850586,3.0706787109375,-0.6226141452789307,1.0,1.0,0.0,134.2413330078125,158.0,77594.625,0.0,4421.6962890625,1.0,278.1499938964844,282.7901916503906,297.1312255859375,302.11883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35976.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964895248413086,1.0,0.0,0.0,3.995138168334961,3.9951655864715576,1.0650177273419104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11527.1396484375,0.0,1951.9261474609373,1895.4371337890625,0.0,3996.100830078125,0.9828868508338928,1.0,0.0,3.0,1.0,0.0
17846040,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.934058427810669,0.4423219561576843,0.3988749384880066,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.627989649772644,0.5200890302658081,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9355795979499816,0.4448460936546325,0.3115428686141968,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9010043144226074,0.4017955660820007,0.3816641569137573,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.749019205570221,0.2281001359224319,1.035316824913025,285.0198974609375,284.95001220703125,301.0766906738281,294.1182556152344,298.7750244140625,297.3602600097656,285.0215759277344,1.0,0.6955059170722961,0.2956596612930298,0.2956596612930298,1.0,1.0,-3.972388029098511,0.8843526244163513,3.0880355834960938,-0.6249006390571594,1.0,1.0,0.0,138.1572265625,176.0,77853.140625,0.0,4519.81982421875,1.0,278.1499938964844,282.804931640625,297.12530517578125,302.1275634765625,293.1499938964844,293.1499938964844,278.1499938964844,35981.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657166004180908,1.0,0.0,0.0,3.995442152023315,3.995469570159912,1.0651798447725014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11562.947265625,0.0,1952.371826171875,1895.4371337890625,0.0,4003.37744140625,0.9829591512680054,1.0,0.0,3.0,1.0,0.0
17846100,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.924892008304596,0.4424537122249603,0.3991153240203857,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.6288406252861023,0.5337574481964111,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.927406132221222,0.4462237358093261,0.3125932216644287,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.893688976764679,0.4025547802448272,0.3825108706951141,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7435888648033142,0.228625938296318,1.0384165048599243,285.04541015625,284.95001220703125,301.0821228027344,294.1097717285156,298.77325439453125,297.3540344238281,285.0472717285156,1.0,0.7018982172012329,0.2958105504512787,0.2958105504512787,1.0,1.0,-4.000734329223633,0.8924622535705566,3.108272075653076,-0.6276049017906189,1.0,1.0,0.0,142.95217895507812,176.0,78146.4765625,0.0,4636.86572265625,1.0,278.1499938964844,282.8219299316406,297.11895751953125,302.13873291015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667417407035828,1.0,0.0,0.0,3.9956753253936768,3.995702981948853,1.0653043318598066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11604.1083984375,0.0,1952.7138671875,1895.4371337890625,0.0,4012.44921875,0.9830146431922911,1.0,0.0,3.0,1.0,0.0
17846160,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9149702787399292,0.4426185190677643,0.3994120061397552,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.6289055943489075,0.5492907166481018,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9183815121650696,0.4476365149021148,0.3136884868144989,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8856568932533264,0.4033426344394684,0.383411169052124,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.737650454044342,0.2291345298290252,1.041563630104065,285.0733337402344,284.95001220703125,301.0871276855469,294.1010437011719,298.76904296875,297.34423828125,285.0753173828125,1.0,0.7090373039245605,0.2954796552658081,0.2954796552658081,1.0,1.0,-4.032181739807129,0.8997931480407715,3.1323883533477783,-0.632239580154419,1.0,1.0,0.0,148.50643920898438,179.0,78465.609375,0.0,4770.20703125,1.0,278.1499938964844,282.8406066894531,297.1120300292969,302.1513977050781,293.1499938964844,293.1499938964844,278.1499938964844,35989.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679327011108398,1.0,0.0,0.0,3.9958550930023193,3.995882511138916,1.0654000561771682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11649.2294921875,0.0,1952.977294921875,1895.4371337890625,0.0,4022.974853515625,0.9830573797225952,1.0,0.0,3.0,1.0,0.0
