time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9076744914054872,0.4427868723869324,0.3996969759464264,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.6284310817718506,0.5616270303726196,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9118586778640748,0.4490564167499542,0.3147763311862945,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.87966388463974,0.4041343033313751,0.3842965364456177,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.7332251667976379,0.2296065837144851,1.044442057609558,285.097900390625,284.95001220703125,301.0917053222656,294.0920715332031,298.7630615234375,297.3321228027344,285.099365234375,1.0,0.7145980000495911,0.2951487302780151,0.2951487302780151,1.0,1.0,-4.058412075042725,0.9055914282798768,3.152820587158203,-0.6361958980560303,1.0,1.0,0.0,153.07046508789062,179.0,78724.953125,0.0,4882.4404296875,1.0,278.1499938964844,282.856689453125,297.1043701171875,302.1631774902344,293.1499938964844,293.1499938964844,278.1499938964844,35991.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692362546920776,1.0,0.0,0.0,3.9959933757781982,3.996020793914795,1.0654738389348497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11687.6357421875,0.0,1953.18017578125,1895.4371337890625,0.0,4034.47802734375,0.9830902814865112,1.0,0.0,3.0,1.0,0.0
17846280,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9019368886947632,0.4429397881031036,0.3999573290348053,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9990000128746032,0.6278186440467834,0.5722038149833679,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.906761646270752,0.4504687190055847,0.3158491253852844,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8747813701629639,0.4049195945262909,0.3851608633995056,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7295868396759033,0.2300474047660827,1.0470740795135498,285.11798095703125,284.95001220703125,301.0958251953125,294.0827941894531,298.7571716308594,297.32012939453125,285.1192626953125,1.0,0.7196343541145325,0.2948178052902221,0.2948178052902221,1.0,1.0,-4.081525802612305,0.9105490446090698,3.1709768772125244,-0.6399482488632202,1.0,1.0,0.0,157.06834411621094,182.0,78944.6953125,0.0,4982.33837890625,1.0,278.1499938964844,282.86993408203125,297.0954284667969,302.1705017089844,293.1499938964844,293.1499938964844,278.1499938964844,35993.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705241918563844,1.0,0.0,0.0,3.9960999488830566,3.996127367019653,1.0655306823537105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11718.48046875,0.0,1953.33642578125,1895.4371337890625,0.0,4045.82470703125,0.9831156134605408,1.0,0.0,3.0,1.0,0.0
17846340,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8970820307731628,0.4430773854255676,0.4001926779747009,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.6271678805351257,0.581603467464447,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9026417136192322,0.4518727660179138,0.3169077634811401,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8706334233283997,0.4056971669197082,0.3860069215297699,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.726453959941864,0.230465218424797,1.049530029296875,285.1358947753906,284.95001220703125,301.0995178222656,294.07330322265625,298.7515563964844,297.30889892578125,285.1370849609375,1.0,0.7241948246955872,0.2944868803024292,0.2944868803024292,1.0,1.0,-4.102523326873779,0.914929986000061,3.1875932216644287,-0.6434865593910217,1.0,1.0,0.0,160.69068908691406,182.0,79140.5703125,0.0,5073.95849609375,1.0,278.1499938964844,282.8817138671875,297.08563232421875,302.1746520996094,293.1499938964844,293.1499938964844,278.1499938964844,35995.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717423319816588,1.0,0.0,0.0,3.996181964874268,3.996209383010864,1.0655744517862331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11745.3759765625,0.0,1953.4566650390625,1895.4371337890625,0.0,4056.539306640625,0.9831351041793824,1.0,0.0,3.0,1.0,0.0
17846400,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8927797079086304,0.4432046711444855,0.4004082977771759,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.6265277862548828,0.5900484919548035,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.8991630673408508,0.4532690346240997,0.3179543316364288,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.867028534412384,0.4064688384532928,0.3868376016616821,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7236858606338501,0.2308662980794906,1.0518560409545898,285.152099609375,284.95001220703125,301.102783203125,294.06353759765625,298.7463684082031,297.298583984375,285.1531677246094,1.0,0.728358268737793,0.2941559553146362,0.2941559553146362,1.0,1.0,-4.121668815612793,0.9188069701194764,3.2028615474700928,-0.6468300223350525,1.0,1.0,0.0,164.02037048339844,185.0,79316.9140625,0.0,5158.65869140625,1.0,278.1499938964844,282.892333984375,297.0753173828125,302.1766967773437,293.1499938964844,293.1499938964844,278.1499938964844,35996.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972890555858612,1.0,0.0,0.0,3.996245622634888,3.996273279190064,1.0656083304638742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11769.16796875,0.0,1953.550048828125,1895.4371337890625,0.0,4066.623779296875,0.9831502437591552,1.0,0.0,3.0,1.0,0.0
17846460,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8868820071220398,0.4433062374591827,0.4006543755531311,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9965662956237792,0.6260430216789246,0.5933912396430969,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.894054114818573,0.4546384811401367,0.3190250396728515,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8619400262832642,0.4072199761867523,0.3877043128013611,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7197014093399048,0.2312370985746383,1.0543019771575928,285.163818359375,284.95001220703125,301.1056213378906,294.0535583496094,298.7416687011719,297.2897033691406,285.16412353515625,1.0,0.7317932844161987,0.2937116622924804,0.2937116622924804,1.0,1.0,-4.133499622344971,0.9203430414199828,3.2131567001342773,-0.6494683027267456,1.0,1.0,0.0,168.2370147705078,185.0,79420.34375,0.0,5226.66796875,1.0,278.1499938964844,282.8995666503906,297.0646057128906,302.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,35997.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739630222320556,1.0,0.0,0.0,3.996294260025024,3.996321678161621,1.0656342510628749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11784.2373046875,0.0,1953.621337890625,1895.4371337890625,0.0,4076.029541015625,0.9831618070602416,1.0,0.0,3.0,1.0,0.0
17846520,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8815102577209473,0.4433566033840179,0.4008544087409973,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.9919581413269044,0.6261351108551025,0.5933446288108826,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8894513845443726,0.4559637308120727,0.3200616836547851,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8573694229125977,0.4079349339008331,0.3885323107242584,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.7159926295280457,0.2315743714570999,1.0565452575683594,285.1681213378906,284.95001220703125,301.1080627441406,294.0433044433594,298.7393493652344,297.2840881347656,285.1686096191406,1.0,0.7346205115318298,0.2932673394680023,0.2932673394680023,1.0,1.0,-4.141343116760254,0.9208170175552368,3.2205259799957275,-0.6521745324134827,1.0,1.0,0.0,172.1071014404297,188.0,79473.1796875,0.0,5277.607421875,1.0,278.1499938964844,282.9022827148437,297.0531311035156,302.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,35997.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748880863189696,1.0,0.0,0.0,3.996331691741944,3.996359348297119,1.0656542599463137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11787.578125,0.0,1953.6763916015625,1895.4371337890625,0.0,4084.1318359375,0.983170747756958,1.0,0.0,3.0,1.0,0.0
17846580,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8766533732414246,0.4433738887310028,0.4010102450847626,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9877501130104064,0.626660943031311,0.593772828578949,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8853492736816406,0.4572629928588867,0.3210691213607788,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.853295624256134,0.4086238741874695,0.3893246352672577,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7125511765480042,0.2318922579288482,1.0586423873901367,285.17242431640625,284.95001220703125,301.1100769042969,294.0328369140625,298.73797607421875,297.2808532714844,285.1727294921875,1.0,0.736952543258667,0.2928230464458465,0.2928230464458465,1.0,1.0,-4.146852493286133,0.9206557869911194,3.226196527481079,-0.6542999744415283,1.0,1.0,0.0,175.70791625976562,188.0,79505.7109375,0.0,5322.60107421875,1.0,278.1499938964844,282.904541015625,297.041259765625,302.1607971191406,293.1499938964844,293.1499938964844,278.1499938964844,35998.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756590127944946,1.0,0.0,0.0,3.9963607788085938,3.9963881969451904,1.0656697213562438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11789.65625,0.0,1953.7188720703125,1895.4371337890625,0.0,4090.87646484375,0.9831776022911072,1.0,0.0,3.0,1.0,0.0
17846640,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8731269836425781,0.443383127450943,0.4011178612709045,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9847248792648317,0.6274121999740601,0.5944721102714539,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8825840950012207,0.4585592150688171,0.3220431804656982,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8504627346992493,0.4093033075332641,0.3900685608386993,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7100473642349243,0.2322055697441101,1.0605360269546509,285.1769104003906,284.95001220703125,301.1116943359375,294.0221252441406,298.7373962402344,297.2789001464844,285.17724609375,1.0,0.7391059398651123,0.2923787534236908,0.2923787534236908,1.0,1.0,-4.1534624099731445,0.9207876920700072,3.2326748371124268,-0.6566941738128662,1.0,1.0,0.0,178.50111389160156,191.0,79547.5546875,0.0,5364.068359375,1.0,278.1499938964844,282.9070129394531,297.0295104980469,302.1514892578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763405323028564,1.0,0.0,0.0,3.99638295173645,3.996410608291626,1.0656816584742046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11792.2783203125,0.0,1953.7515869140625,1895.4371337890625,0.0,4096.83349609375,0.9831829071044922,1.0,0.0,3.0,1.0,0.0
17846700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.8702383041381836,0.4433897137641907,0.401204913854599,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9822881817817688,0.6282895803451538,0.5953231453895569,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.880456805229187,0.4598579108715057,0.3230046927928924,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.8482173085212708,0.4099755883216858,0.3907878398895263,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7079852819442749,0.2325151562690735,1.0623315572738647,285.18145751953125,284.95001220703125,301.1129150390625,294.0111999511719,298.73712158203125,297.2777099609375,285.1817626953125,1.0,0.7410836815834045,0.2919344305992126,0.2919344305992126,1.0,1.0,-4.160070896148682,0.920915186405182,3.239155530929565,-0.6590940356254578,1.0,1.0,0.0,180.89483642578125,191.0,79588.90625,0.0,5402.81396484375,1.0,278.1499938964844,282.90948486328125,297.0179138183594,302.1423034667969,293.1499938964844,293.1499938964844,278.1499938964844,35998.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769761562347412,1.0,0.0,0.0,3.9964001178741455,3.996427536010742,1.0656907534212223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11794.888671875,0.0,1953.776611328125,1895.4371337890625,0.0,4102.3837890625,0.9831870198249816,1.0,0.0,3.0,1.0,0.0
17846760,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.8677564263343811,0.4433963596820831,0.401281476020813,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.9802230596542358,0.6292287111282349,0.5962465405464172,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.8787352442741394,0.4611621797084808,0.3239616155624389,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.8463426232337952,0.4106434285640716,0.3914919197559356,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7062268257141113,0.232822448015213,1.0640666484832764,285.1859436035156,284.95001220703125,301.11376953125,294.0000305175781,298.7369384765625,297.27685546875,285.1862487792969,1.0,0.7429447770118713,0.2917339503765106,0.2917339503765106,1.0,1.0,-4.166654109954834,0.9218611121177672,3.244792938232422,-0.6606689095497131,1.0,1.0,0.0,183.03323364257807,194.0,79629.5390625,0.0,5439.76513671875,1.0,278.1499938964844,282.9118957519531,297.00640869140625,302.1332092285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977593183517456,1.0,0.0,0.0,3.996413230895996,3.996440887451172,1.065697802005161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11797.4111328125,0.0,1953.7960205078125,1895.4371337890625,0.0,4107.76708984375,0.98319011926651,1.0,0.0,3.0,1.0,0.0
17846820,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8655728697776794,0.4434036910533905,0.4013513624668121,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.9784307479858398,0.6302014589309692,0.5972084999084473,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8773115277290344,0.4624736607074737,0.3249176442623138,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.8447374105453491,0.4113074839115143,0.3921845555305481,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.7047027945518494,0.2331274449825287,1.0657559633255005,285.1903686523437,284.95001220703125,301.1141967773437,293.9886474609375,298.7367553710937,297.2762756347656,285.190673828125,1.0,0.7447167038917542,0.2915334403514862,0.2915334403514862,1.0,1.0,-4.173199653625488,0.9228510856628418,3.2503485679626465,-0.6621867418289185,1.0,1.0,0.0,184.98159790039065,194.0,79669.328125,0.0,5475.3466796875,1.0,278.1499938964844,282.9142761230469,296.9948425292969,302.1240539550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782015085220336,1.0,0.0,0.0,3.9964234828948975,3.996450901031494,1.065703145286534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11799.79296875,0.0,1953.810791015625,1895.4371337890625,0.0,4113.0703125,0.9831925630569458,1.0,0.0,3.0,1.0,0.0
17846880,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8635804653167725,0.4434113800525665,0.4014173448085785,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.9768055081367492,0.631187379360199,0.5981854796409607,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8760773539543152,0.4637921154499054,0.3258749842643738,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8433025479316711,0.4119680523872375,0.3928693532943725,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.7033267021179199,0.2334301322698593,1.0674134492874146,285.1947326660156,284.95001220703125,301.1142578125,293.97705078125,298.73651123046875,297.2758178710937,285.1950378417969,1.0,0.7464306950569153,0.2913329601287842,0.2913329601287842,1.0,1.0,-4.17970609664917,0.9238290190696716,3.255877017974853,-0.663702666759491,1.0,1.0,0.0,186.8126678466797,197.0,79708.2265625,0.0,5510.0634765625,1.0,278.1499938964844,282.9165954589844,296.983154296875,302.1147766113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788093566894532,1.0,0.0,0.0,3.996431350708008,3.996459007263184,1.0657074653863674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11802.00390625,0.0,1953.822509765625,1895.4371337890625,0.0,4118.365234375,0.9831944108009338,1.0,0.0,3.0,1.0,0.0
17846940,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8617476224899292,0.4434190094470978,0.4014797806739807,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.9753208756446838,0.632179856300354,0.5991700291633606,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8750020861625671,0.4651181995868683,0.3268347680568695,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8420084714889526,0.4126239717006683,0.3935462534427643,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7020738124847412,0.2337299734354019,1.0690405368804932,285.1990051269531,284.95001220703125,301.11395263671875,293.9652404785156,298.7361755371094,297.27545166015625,285.1993103027344,1.0,0.7480934858322144,0.2911324799060821,0.2911324799060821,1.0,1.0,-4.1861653327941895,0.9247926473617554,3.261372804641724,-0.6652160882949829,1.0,1.0,0.0,188.5439453125,197.0,79746.140625,0.0,5544.0126953125,1.0,278.1499938964844,282.9188537597656,296.9713134765625,302.10528564453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794171452522278,1.0,0.0,0.0,3.996437311172485,3.996464967727661,1.0657106486178236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11804.013671875,0.0,1953.8311767578125,1895.4371337890625,0.0,4123.6552734375,0.9831958413124084,1.0,0.0,3.0,1.0,0.0
17847000,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.8600126504898071,0.4434260129928589,0.4015399217605591,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.9739134311676024,0.6331711411476135,0.6001536250114441,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.8740223050117493,0.4664506614208221,0.3277974724769592,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8407981991767883,0.4132753610610962,0.3942169845104217,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.7008935213088989,0.23402701318264,1.070645809173584,285.2032165527344,284.95001220703125,301.11328125,293.9532165527344,298.7357177734375,297.2751159667969,285.2035217285156,1.0,0.7497251629829407,0.2909319996833801,0.2909319996833801,1.0,1.0,-4.192582607269287,0.9257431626319884,3.266839504241944,-0.6667273044586182,1.0,1.0,0.0,190.2206420898437,200.0,79783.0703125,0.0,5577.52880859375,1.0,278.1499938964844,282.9210510253906,296.9593200683594,302.0956115722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980029284954071,1.0,0.0,0.0,3.9964420795440674,3.996469497680664,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11805.8232421875,0.0,1953.838134765625,1895.4371337890625,0.0,4128.97802734375,0.9831969738006592,1.0,0.0,3.0,1.0,0.0
17847060,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8583627343177795,0.4434317350387573,0.4015974700450897,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.9725724458694458,0.6341578960418701,0.6011329293251038,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8731263875961304,0.4677902460098266,0.328763872385025,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8396595120429993,0.4139211773872375,0.3948807716369629,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.6997753977775574,0.2343202829360962,1.0722267627716064,285.2073059082031,284.95001220703125,301.1122436523437,293.94097900390625,298.73516845703125,297.2748107910156,285.2076110839844,1.0,0.7513275146484375,0.290701150894165,0.290701150894165,1.0,1.0,-4.198948860168457,0.9265746474266052,3.272374153137207,-0.6683385372161865,1.0,1.0,0.0,191.8493804931641,200.0,79818.8671875,0.0,5610.62646484375,1.0,278.1499938964844,282.9232177734375,296.9471130371094,302.08563232421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806436896324158,1.0,0.0,0.0,3.996445655822754,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11807.3935546875,0.0,1953.84326171875,1895.4371337890625,0.0,4134.31640625,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17847120,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8567695617675781,0.4434358775615692,0.401652842760086,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9712689518928528,0.6351383924484253,0.6021062135696411,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8722846508026123,0.4691358506679535,0.3297337591648102,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8385667204856873,0.4145621657371521,0.3955389857292175,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.6986961364746094,0.2346097975969314,1.073786973953247,285.2113342285156,284.95001220703125,301.11083984375,293.9285583496094,298.7344665527344,297.2745056152344,285.21160888671875,1.0,0.7529103755950928,0.2904703319072723,0.2904703319072723,1.0,1.0,-4.205268383026123,0.927384614944458,3.277884006500244,-0.6699541211128235,1.0,1.0,0.0,193.4517059326172,203.0,79853.578125,0.0,5643.47265625,1.0,278.1499938964844,282.92529296875,296.9347229003906,302.0754089355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812628626823424,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11808.7431640625,0.0,1953.8472900390625,1895.4371337890625,0.0,4139.69140625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17847180,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8552243709564209,0.4434379041194916,0.401705801486969,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9699950218200684,0.6361110210418701,0.6030718684196472,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8714890480041504,0.4704877436161041,0.3307075202465057,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8375117778778076,0.4151978194713592,0.3961914479732513,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.6976483464241028,0.2348948568105697,1.075324535369873,285.2152099609375,284.95001220703125,301.1091003417969,293.9159240722656,298.7336120605469,297.27423095703125,285.2154846191406,1.0,0.7544752955436707,0.2902395129203796,0.2902395129203796,1.0,1.0,-4.211536407470703,0.92817884683609,3.283357620239258,-0.6715660691261292,1.0,1.0,0.0,195.0329132080078,203.0,79887.078125,0.0,5676.0849609375,1.0,278.1499938964844,282.92730712890625,296.922119140625,302.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818851947784424,1.0,0.0,0.0,3.996450424194336,3.996478080749512,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11809.841796875,0.0,1953.8504638671875,1895.4371337890625,0.0,4145.0888671875,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17847240,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.8537156581878662,0.4434378743171692,0.40175661444664,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9687392711639404,0.6370761394500732,0.6040303111076355,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.870727002620697,0.4718450307846069,0.3316846787929535,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.8364843726158142,0.4158288240432739,0.3968391120433807,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.6966227293014526,0.2351757735013961,1.0768420696258545,285.2190246582031,284.95001220703125,301.10699462890625,293.9031066894531,298.732666015625,297.27392578125,285.2192687988281,1.0,0.7560269236564636,0.2900086939334869,0.2900086939334869,1.0,1.0,-4.2177581787109375,0.9289588928222656,3.288799524307251,-0.6731750965118408,1.0,1.0,0.0,196.60205078125,206.0,79919.421875,0.0,5708.54541015625,1.0,278.1499938964844,282.9292297363281,296.90936279296875,302.0541381835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825122356414796,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11810.7109375,0.0,1953.8529052734373,1895.4371337890625,0.0,4150.5224609375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17847300,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8522403240203857,0.4434350132942199,0.4018046855926513,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.9674991369247437,0.6380316019058228,0.6049796938896179,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8699967265129089,0.4732086956501007,0.3326660394668579,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8354813456535339,0.416454017162323,0.3974810242652893,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.6956163644790649,0.2354514747858047,1.0783350467681885,285.22271728515625,284.95001220703125,301.10455322265625,293.8901062011719,298.7315673828125,297.2736511230469,285.22296142578125,1.0,0.7575642466545105,0.2897778451442718,0.2897778451442718,1.0,1.0,-4.223923683166504,0.9297218918800354,3.294201612472534,-0.6747797727584839,1.0,1.0,0.0,198.15997314453125,206.0,79950.4375,0.0,5740.82177734375,1.0,278.1499938964844,282.9310913085937,296.8963623046875,302.0430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831412434577942,1.0,0.0,0.0,3.996453285217285,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11811.3095703125,0.0,1953.854736328125,1895.4371337890625,0.0,4155.96826171875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17847360,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.8507924675941467,0.4434294104576111,0.4018501937389374,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.9662688970565796,0.6389777660369873,0.6059203147888184,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.8692917823791504,0.4745782911777496,0.3336513042449951,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.8344974517822266,0.4170737862586975,0.3981176316738128,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.6946245431900024,0.2357221692800521,1.0798050165176392,285.2262878417969,284.95001220703125,301.101806640625,293.8769226074219,298.7303466796875,297.2733459472656,285.2265319824219,1.0,0.7590897083282471,0.2895441651344299,0.2895441651344299,1.0,1.0,-4.230035305023193,0.9304590821266174,3.2995762825012207,-0.6763903498649597,1.0,1.0,0.0,199.7113037109375,209.0,79980.1484375,0.0,5772.95654296875,1.0,278.1499938964844,282.9328918457031,296.8832092285156,302.03173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837732315063475,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11811.6513671875,0.0,1953.856201171875,1895.4371337890625,0.0,4161.43505859375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17847420,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.8493683934211731,0.443420946598053,0.4018931686878204,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.9650455713272096,0.639914870262146,0.6068524122238159,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.8686084151268005,0.4759534299373626,0.3346403837203979,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.8335294127464294,0.4176881909370422,0.3987492024898529,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.6936445832252502,0.2359879612922668,1.0812528133392334,285.229736328125,284.95001220703125,301.09869384765625,293.863525390625,298.72900390625,297.2730407714844,285.22998046875,1.0,0.7606045007705688,0.289310485124588,0.289310485124588,1.0,1.0,-4.2360944747924805,0.9311797618865968,3.304914951324463,-0.6779975891113281,1.0,1.0,0.0,201.2586669921875,209.0,80008.6171875,0.0,5804.97119140625,1.0,278.1499938964844,282.9346008300781,296.869873046875,302.0201416015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844087958335876,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11811.7490234375,0.0,1953.8572998046875,1895.4371337890625,0.0,4166.92724609375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17847480,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.847966194152832,0.4434097707271576,0.4019337296485901,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9638277888298036,0.6408435106277466,0.6077765822410583,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.8679444193840027,0.4773337543010711,0.3356329500675201,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.8325755596160889,0.4182976186275482,0.3993760943412781,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.6926753520965576,0.2362491935491562,1.082680106163025,285.23309326171875,284.95001220703125,301.09527587890625,293.8499755859375,298.7275085449219,297.2727355957031,285.2333374023437,1.0,0.7621099352836609,0.2890767753124237,0.2890767753124237,1.0,1.0,-4.242105960845947,0.931885838508606,3.310220241546631,-0.6796013712882996,1.0,1.0,0.0,202.80343627929688,197.0,80035.8515625,0.0,5836.88818359375,1.0,278.1499938964844,282.9362487792969,296.8563537597656,302.00830078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850481152534484,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11811.6064453125,0.0,1953.858154296875,1895.4371337890625,0.0,4172.447265625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17847540,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8495786786079407,0.4433982372283935,0.4018645286560058,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.966240406036377,0.6417630910873413,0.6085786819458008,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.870509684085846,0.4787207543849945,0.3365455865859985,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8344876170158386,0.4189024865627289,0.3998844623565674,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.6943759322166443,0.2365068346261978,1.083547592163086,285.2354431152344,284.95001220703125,301.091552734375,293.83624267578125,298.72589111328125,297.2724304199219,285.2355651855469,1.0,0.7618814706802368,0.2888430953025818,0.2888430953025818,1.0,1.0,-4.246665000915527,0.9322115182876588,3.314453363418579,-0.6810123324394226,1.0,1.0,0.0,201.4194183349609,197.0,80047.9375,0.0,5842.578125,1.0,278.1499938964844,282.9371337890625,296.8426208496094,301.9958801269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856865406036376,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11809.4990234375,0.0,1953.85888671875,1895.4371337890625,0.0,4177.9541015625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17847600,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.8527942895889282,0.44339519739151,0.4017452597618103,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.9704527854919434,0.6426790952682495,0.60931795835495,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.8748040795326233,0.4801225960254669,0.3374239206314087,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.8379201292991638,0.4195101261138916,0.4003351628780365,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.6974807977676392,0.2367703467607498,1.0841504335403442,285.2367858886719,284.95001220703125,301.0874938964844,293.8223571777344,298.7242431640625,297.272216796875,285.23687744140625,1.0,0.7610982656478882,0.2886093854904175,0.2886093854904175,1.0,1.0,-4.250530242919922,0.9323577284812928,3.3181722164154053,-0.6823831796646118,1.0,1.0,0.0,198.56333923339844,185.0,80051.734375,0.0,5835.17919921875,1.0,278.1499938964844,282.9374084472656,296.82861328125,301.9823608398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863078594207764,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11805.7509765625,0.0,1953.859375,1895.4371337890625,0.0,4183.30810546875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17847660,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8571707010269165,0.4434012770652771,0.4016000926494598,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9757630228996276,0.6435925364494324,0.6100186705589294,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8803499341011047,0.4815408587455749,0.338286817073822,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8424521684646606,0.4201219975948334,0.4007535576820373,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7015727162361145,0.237042099237442,1.0846163034439087,285.2377319335937,284.95001220703125,301.0831604003906,293.80828857421875,298.7225646972656,297.2720642089844,285.23779296875,1.0,0.7598830461502075,0.2883777022361755,0.2883777022361755,1.0,1.0,-4.254030227661133,0.9324153661727904,3.3216147422790527,-0.6837148666381836,1.0,1.0,0.0,194.7876434326172,185.0,80051.1875,0.0,5819.810546875,1.0,278.1499938964844,282.9373779296875,296.8143920898437,301.9681396484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869094491004944,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11801.24609375,0.0,1953.8597412109373,1895.4371337890625,0.0,4188.48779296875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17847720,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8625112771987915,0.4434154033660888,0.4014395475387573,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9817633628845216,0.644503653049469,0.610693097114563,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8869231343269348,0.4829748570919037,0.3391428589820862,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8479049801826477,0.4207378029823303,0.4011516273021698,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.7064441442489624,0.2373219281435012,1.0850037336349487,285.2384338378906,284.95001220703125,301.0784912109375,293.7940673828125,298.7207946777344,297.2720031738281,285.23846435546875,1.0,0.7583807110786438,0.2881459891796112,0.2881459891796112,1.0,1.0,-4.257315158843994,0.9324169754981996,3.3248982429504395,-0.6850277781486511,1.0,1.0,0.0,190.39263916015625,173.0,80047.90625,0.0,5799.1611328125,1.0,278.1499938964844,282.9372253417969,296.8000183105469,301.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874977469444276,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11796.2587890625,0.0,1953.860107421875,1895.4371337890625,0.0,4193.548828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17847780,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.868818998336792,0.4434370994567871,0.4012675881385803,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9882606267929076,0.6454120874404907,0.6113454103469849,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8945034742355347,0.4844250380992889,0.3399957120418548,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8542959094047546,0.4213573038578033,0.4015337526798248,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7119854688644409,0.2376098036766052,1.0853350162506104,285.2389221191406,284.95001220703125,301.07354736328125,293.7796630859375,298.71893310546875,297.27197265625,285.23895263671875,1.0,0.7566461563110352,0.2879142761230469,0.2879142761230469,1.0,1.0,-4.26044225692749,0.9323768615722656,3.328065156936645,-0.6863277554512024,1.0,1.0,0.0,185.4925537109375,173.0,80042.4453125,0.0,5774.25048828125,1.0,278.1499938964844,282.9368896484375,296.7854919433594,301.9385681152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880751967430116,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11790.8896484375,0.0,1953.8603515625,1895.4371337890625,0.0,4198.51171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17847840,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8759738206863403,0.4434645771980285,0.4010899066925049,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.994949221611023,0.6463175415992737,0.6119832396507263,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9029324650764464,0.4858894050121307,0.3408498466014862,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8615303039550781,0.4219793379306793,0.4019067287445068,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7178456783294678,0.2379041165113449,1.085640788078308,285.2392883300781,284.95001220703125,301.0682983398437,293.7651062011719,298.717041015625,297.27203369140625,285.23931884765625,1.0,0.754773736000061,0.2876825630664825,0.2876825630664825,1.0,1.0,-4.263491630554199,0.9323158860206604,3.3311755657196045,-0.6876222491264343,1.0,1.0,0.0,180.28759765625,161.0,80035.65625,0.0,5746.8115234375,1.0,278.1499938964844,282.9364929199219,296.7708740234375,301.9233703613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886482954025269,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11785.27734375,0.0,1953.860595703125,1895.4371337890625,0.0,4203.4326171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17847900,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.882801353931427,0.4434871673583984,0.4009373188018799,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.9990000128746032,0.6472695469856262,0.610245406627655,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.9113575220108032,0.4873585999011993,0.3417297601699829,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8684958815574646,0.4225941896438598,0.4023030698299408,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.7232062816619873,0.2381954938173294,1.0860750675201416,285.23834228515625,284.95001220703125,301.06280517578125,293.7504272460937,298.71490478515625,297.2721862792969,285.2379150390625,1.0,0.7525750994682312,0.2874508500099182,0.2874508500099182,1.0,1.0,-4.2632832527160645,0.931400716304779,3.3318824768066406,-0.6882985234260559,1.0,1.0,0.0,175.5493621826172,161.0,79998.21875,0.0,5711.52978515625,1.0,278.1499938964844,282.9349670410156,296.7561340332031,301.9076538085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989215850830078,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11776.767578125,0.0,1953.8607177734373,1895.4371337890625,0.0,4208.30224609375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17847960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.8873509168624878,0.4434458911418915,0.4008192420005798,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.9990000128746032,0.6488213539123535,0.6013249754905701,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.9176005125045776,0.48878014087677,0.3426452577114105,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8733015656471252,0.4231560528278351,0.402739018201828,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.7267863154411316,0.2384458184242248,1.0867254734039309,285.22735595703125,284.95001220703125,301.0570068359375,293.735595703125,298.7139587402344,297.27423095703125,285.2265014648437,1.0,0.7495250701904297,0.2872585654258728,0.2872585654258728,1.0,1.0,-4.252779006958008,0.9279659986495972,3.324812889099121,-0.6877297163009644,1.0,1.0,0.0,172.16400146484375,149.0,79847.5,0.0,5650.8740234375,1.0,278.1499938964844,282.92657470703125,296.74072265625,301.8867492675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897087812423706,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11750.9228515625,0.0,1953.86083984375,1895.4371337890625,0.0,4212.52783203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17848020,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.8924686908721924,0.4433455169200897,0.4006348252296448,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.9990000128746032,0.651144802570343,0.5910516381263733,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.9246587157249452,0.4901604950428009,0.3435215651988983,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8786921501159668,0.4236719906330108,0.4031177163124084,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.7307514548301697,0.2386697679758072,1.0871769189834597,285.212890625,284.95001220703125,301.0509338378906,293.7205810546875,298.7147827148437,297.2791748046875,285.2118835449219,1.0,0.7459650635719299,0.2870663106441498,0.2870663106441498,1.0,1.0,-4.239672183990479,0.923871636390686,3.315800428390503,-0.6868951916694641,1.0,1.0,0.0,168.4187469482422,149.0,79661.265625,0.0,5579.1123046875,1.0,278.1499938964844,282.9156494140625,296.72442626953125,301.8603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990028202533722,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11718.4990234375,0.0,1953.86083984375,1895.4371337890625,0.0,4215.26416015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
