time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8982151746749878,0.4432019889354706,0.4003962278366089,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.9990000128746032,0.6541051864624023,0.5797659158706665,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9325189590454102,0.4915119111537933,0.3443666994571686,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8847314715385437,0.4241498708724975,0.4034475088119507,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7351742386817932,0.2388752400875091,1.0874818563461304,285.196533203125,284.95001220703125,301.0445861816406,293.7054748535156,298.7171630859375,297.2867736816406,285.1954040527344,1.0,0.7419850826263428,0.2868740558624267,0.2868740558624267,1.0,1.0,-4.224625587463379,0.9192773103713988,3.305348396301269,-0.685836672782898,1.0,1.0,0.0,164.34791564941406,137.0,79451.96875,0.0,5498.90625,1.0,278.1499938964844,282.9033203125,296.7078552246094,301.8312683105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901950359344482,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11682.50390625,0.0,1953.8609619140625,1895.4371337890625,0.0,4216.693359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17848140,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9046177864074708,0.4430236220359802,0.4001140892505646,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.9990000128746032,0.6576318740844727,0.5675442814826965,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9410702586174012,0.4928411841392517,0.3451875448226928,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8914288282394409,0.4245939552783966,0.4037346243858337,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7400944828987122,0.2390675544738769,1.0876736640930176,285.1787414550781,284.95001220703125,301.0379943847656,293.690185546875,298.7209777832031,297.296875,285.1775207519531,1.0,0.737630307674408,0.2866817712783813,0.2866817712783813,1.0,1.0,-4.207838535308838,0.9142340421676636,3.293604612350464,-0.6845769882202148,1.0,1.0,0.0,160.0009307861328,137.0,79225.921875,0.0,5411.46728515625,1.0,278.1499938964844,282.889892578125,296.6912841796875,301.8005676269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902381300926208,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11643.9814453125,0.0,1953.8609619140625,1895.4371337890625,0.0,4217.0625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17848200,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.912054479122162,0.4428188800811767,0.3997992873191833,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9990000128746032,0.6616462469100952,0.5544910430908203,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9501514434814452,0.4941555559635162,0.3459912240505218,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8987747430801392,0.4250098466873169,0.4039867520332336,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7455493807792664,0.239253357052803,1.0877923965454102,285.1599426269531,284.95001220703125,301.0311584472656,293.6748046875,298.7259826660156,297.3090209960937,285.1586608886719,1.0,0.7329587340354919,0.2864895164966583,0.2864895164966583,1.0,1.0,-4.189566612243652,0.9088075757026672,3.28075909614563,-0.68314528465271,1.0,1.0,0.0,155.43692016601562,155.0,78989.6875,0.0,5318.25048828125,1.0,278.1499938964844,282.8758544921875,296.67486572265625,301.7690734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901928901672364,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11604.009765625,0.0,1953.861083984375,1895.4371337890625,0.0,4216.67529296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17848260,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9145803451538086,0.4426403641700744,0.3995755314826965,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.9990000128746032,0.6657426953315735,0.5501325726509094,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9537792801856996,0.4955061078071594,0.3468732237815857,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.901479959487915,0.4254451096057892,0.4043318629264831,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.7475613951683044,0.2394760102033615,1.0884499549865725,285.1504211425781,284.95001220703125,301.0240783691406,293.6592712402344,298.7315368652344,297.3216247558594,285.1503295898437,1.0,0.7323560118675232,0.2865655720233917,0.2865655720233917,1.0,1.0,-4.1854681968688965,0.9079845547676086,3.2774837017059326,-0.6829374432563782,1.0,1.0,0.0,153.975830078125,155.0,78900.2109375,0.0,5294.3876953125,1.0,278.1499938964844,282.86883544921875,296.6588439941406,301.7405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901151657104492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11581.5625,0.0,1953.861083984375,1895.4371337890625,0.0,4216.00927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17848320,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.9137817025184632,0.4425205290317535,0.3994539380073547,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.6691744327545166,0.5512345433235168,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.9540483951568604,0.4969197809696197,0.34783935546875,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.9011960029602052,0.4259179830551147,0.4047705233097076,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7473329305648804,0.239731565117836,1.0895826816558838,285.1521301269531,284.95001220703125,301.0167236328125,293.64361572265625,298.7345886230469,297.33087158203125,285.1524963378906,1.0,0.7335481643676758,0.2866416275501251,0.2866416275501251,1.0,1.0,-4.190727710723877,0.9096328020095824,3.281095027923584,-0.6834919452667236,1.0,1.0,0.0,154.47308349609375,173.0,78918.640625,0.0,5315.25830078125,1.0,278.1499938964844,282.8692626953125,296.6442565917969,301.7218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990222692489624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11578.05078125,0.0,1953.861083984375,1895.4371337890625,0.0,4216.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848380,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9106435179710388,0.4424570202827453,0.3994263112545013,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6717985272407532,0.5562777519226074,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9519309401512146,0.4983940422534942,0.348881334066391,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8987753391265869,0.4264286458492279,0.4052893221378326,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.7454954981803894,0.2400079220533371,1.0910487174987793,285.16015625,284.95001220703125,301.0091552734375,293.6278381347656,298.73492431640625,297.3359375,285.160888671875,1.0,0.7362985014915466,0.2867176830768585,0.2867176830768585,1.0,1.0,-4.202775478363037,0.9130363464355468,3.289738893508911,-0.6848196387290955,1.0,1.0,0.0,156.38101196289062,173.0,79008.3203125,0.0,5368.744140625,1.0,278.1499938964844,282.87408447265625,296.6305847167969,301.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905990362167358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11585.7412109375,0.0,1953.861083984375,1895.4371337890625,0.0,4220.15185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848440,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.9058104753494264,0.442442774772644,0.3994817733764648,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.6735854744911194,0.5645423531532288,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.9478780627250672,0.4999225735664367,0.3499909937381744,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.8946804404258728,0.4269750714302063,0.4058806896209717,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7424082159996033,0.2402956634759903,1.092768311500549,285.1730651855469,284.95001220703125,301.0013427734375,293.6119384765625,298.7325134277344,297.3367919921875,285.174072265625,1.0,0.7403272390365601,0.2867937684059143,0.2867937684059143,1.0,1.0,-4.220371723175049,0.9178731441497804,3.302498579025269,-0.6867789030075073,1.0,1.0,0.0,159.47193908691406,191.0,79152.9375,0.0,5449.572265625,1.0,278.1499938964844,282.88232421875,296.6170959472656,301.7030944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991234540939331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11601.9130859375,0.0,1953.861083984375,1895.4371337890625,0.0,4225.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848500,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.899894654750824,0.4424705505371094,0.3996099531650543,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.9990000128746032,0.6745450496673584,0.5754906535148621,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.9422359466552734,0.501498818397522,0.3511607348918915,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.8892955780029297,0.4275541603565216,0.4065377116203308,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7383719682693481,0.2405872792005539,1.0946829319000244,285.1898193359375,284.95001220703125,300.9933166503906,293.5959167480469,298.7275390625,297.33367919921875,285.1910705566406,1.0,0.7454279065132141,0.2868698239326477,0.2868698239326477,1.0,1.0,-4.24258279800415,0.9238993525505066,3.318683385848999,-0.6892642974853516,1.0,1.0,0.0,163.59207153320312,191.0,79340.875,0.0,5554.099609375,1.0,278.1499938964844,282.8932189941406,296.6034240722656,301.6994934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992102324962616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11624.7001953125,0.0,1953.861083984375,1895.4371337890625,0.0,4233.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848560,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8931083679199219,0.4425322711467743,0.3997991681098938,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,0.674720287322998,0.588589072227478,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.9353808760643004,0.5031152963638306,0.3523819744586944,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8830053806304932,0.4281615316867828,0.4072520434856415,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.733670175075531,0.2408763915300369,1.096737027168274,285.20953369140625,284.95001220703125,300.9850769042969,293.5798034667969,298.72027587890625,297.3270263671875,285.2109375,1.0,0.7513971924781799,0.2865742743015289,0.2865742743015289,1.0,1.0,-4.268483638763428,0.9295908212661744,3.338892698287964,-0.6934524774551392,1.0,1.0,0.0,168.58949279785156,194.0,79561.7265625,0.0,5678.7314453125,1.0,278.1499938964844,282.9061889648437,296.58935546875,301.6981811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931644797325134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11652.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.06201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848620,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.8879804015159607,0.4425973296165466,0.3999769389629364,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.9990000128746032,0.6743447780609131,0.5988200902938843,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.9303885102272034,0.5047423243522644,0.3535988628864288,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8783517479896545,0.4287708103656769,0.4079505503177643,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.7301610708236694,0.2411398887634277,1.098580837249756,285.22662353515625,284.95001220703125,300.97662353515625,293.5635681152344,298.7112121582031,297.3179626464844,285.22760009765625,1.0,0.755916953086853,0.2862786948680877,0.2862786948680877,1.0,1.0,-4.289755344390869,0.9339743256568908,3.355781316757202,-0.6969486474990845,1.0,1.0,0.0,172.61155700683594,194.0,79734.984375,0.0,5781.52978515625,1.0,278.1499938964844,282.91717529296875,296.5747375488281,301.6967163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943671822547911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11675.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848680,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8836929202079773,0.4426489472389221,0.4001323282718658,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.9990000128746032,0.6738032102584839,0.6075899600982666,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9263601899147034,0.5063654184341431,0.3548041880130768,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.8745266795158386,0.4293721914291382,0.408627837896347,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7272318005561829,0.2413810789585113,1.1002296209335327,285.2400817871094,284.95001220703125,300.96795654296875,293.5472412109375,298.7020874023437,297.3086242675781,285.24090576171875,1.0,0.7600271701812744,0.285983145236969,0.285983145236969,1.0,1.0,-4.308443069458008,0.9376865029335022,3.3707566261291504,-0.7002774477005005,1.0,1.0,0.0,176.1165771484375,197.0,79877.578125,0.0,5872.45458984375,1.0,278.1499938964844,282.9258728027344,296.5590515136719,301.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955881237983704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11691.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4262.67919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848740,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8799369931221008,0.4426868259906769,0.4002659916877746,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9990000128746032,0.6731897592544556,0.6154349446296692,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.9229528307914734,0.5079849362373352,0.3559995293617248,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.8712251782417297,0.4299639761447906,0.4092869758605957,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.7246603965759277,0.2416062802076339,1.1017462015151978,285.2518920898437,284.95001220703125,300.9590759277344,293.5307922363281,298.6930847167969,297.2996826171875,285.25262451171875,1.0,0.763762354850769,0.2856875956058502,0.2856875956058502,1.0,1.0,-4.325469970703125,0.9409618377685548,3.3845081329345703,-0.7034231424331665,1.0,1.0,0.0,179.30027770996094,197.0,80002.53125,0.0,5955.8818359375,1.0,278.1499938964844,282.9334716796875,296.5426025390625,301.6842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967711567878724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11705.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848800,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8766019940376282,0.4427129924297333,0.4003806114196777,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.9990000128746032,0.6725486516952515,0.6225333213806152,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.9200448393821716,0.5096026659011841,0.357186883687973,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8683353066444397,0.4305459558963775,0.4099287390708923,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7223679423332214,0.2418202012777328,1.1031630039215088,285.262451171875,284.95001220703125,300.95001220703125,293.5142822265625,298.6844482421875,297.2913513183594,285.2631225585937,1.0,0.7671947479248047,0.2853920459747314,0.2853920459747314,1.0,1.0,-4.341159820556641,0.9438852667808532,3.3972747325897217,-0.7064218521118164,1.0,1.0,0.0,182.2215270996093,200.0,80114.0078125,0.0,6033.22216796875,1.0,278.1499938964844,282.94024658203125,296.5257873535156,301.6750793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979089498519896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11717.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848860,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.8736274242401123,0.4427286386489868,0.4004779756069183,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.9990000128746032,0.6718942523002625,0.6289734244346619,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.9175689816474916,0.5112200975418091,0.358367770910263,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.8657957911491394,0.4311181008815765,0.4105536937713623,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.7203126549720764,0.2420253008604049,1.1044968366622925,285.2719421386719,284.95001220703125,300.9403381347656,293.4971618652344,298.6760559082031,297.2837829589844,285.2725524902344,1.0,0.7703605890274048,0.2849496901035309,0.2849496901035309,1.0,1.0,-4.355677604675293,0.9459866285324096,3.4096908569335938,-0.7098041772842407,1.0,1.0,0.0,184.9069366455078,200.0,80213.078125,0.0,6105.13330078125,1.0,278.1499938964844,282.9462585449219,296.5085754394531,301.6647033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999040961265564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11726.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848920,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8707594871520996,0.4427335262298584,0.4005657136440277,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.9990000128746032,0.6712428331375122,0.6344900727272034,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9152236580848694,0.5128371119499207,0.359548270702362,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.86335688829422,0.4316790997982025,0.4111684560775757,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7183054089546204,0.2422228455543518,1.1057932376861572,285.2802124023437,284.95001220703125,300.9296875,293.4790344238281,298.6678161621094,297.277099609375,285.2807006835937,1.0,0.7732742428779602,0.2845073342323303,0.2845073342323303,1.0,1.0,-4.368716716766357,0.947663426399231,3.421053171157837,-0.7130160331726074,1.0,1.0,0.0,187.51974487304688,203.0,80295.8671875,0.0,6171.62158203125,1.0,278.1499938964844,282.951416015625,296.4906616210937,301.65283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11734.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848980,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.8666064739227295,0.4427041411399841,0.4006758630275726,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9966993927955629,0.670771598815918,0.6357148289680481,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9113662242889404,0.5144323706626892,0.3607540726661682,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.8596571087837219,0.4322086572647095,0.4118074476718902,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.7152455449104309,0.2423958331346511,1.1072239875793457,285.283935546875,284.95001220703125,300.9181213378906,293.4598999023437,298.6599426269531,297.271728515625,285.283935546875,1.0,0.7756193280220032,0.2840649783611297,0.2840649783611297,1.0,1.0,-4.37553071975708,0.9477380514144896,3.42779278755188,-0.7153568267822266,1.0,1.0,0.0,190.9661407470703,203.0,80315.71875,0.0,6222.22265625,1.0,278.1499938964844,282.9532470703125,296.4754943847656,301.63995361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11733.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849040,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8628407716751099,0.4426332414150238,0.4007414877414703,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.993350625038147,0.6707015633583069,0.63558030128479,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.9080155491828918,0.5160003900527954,0.3619347512722015,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8563337922096252,0.4327039420604706,0.4124049544334411,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7123943567276001,0.2425472438335418,1.108501434326172,285.2838134765625,284.95001220703125,300.9056396484375,293.4398498535156,298.653076171875,297.2682800292969,285.2838439941406,1.0,0.7775747776031494,0.2836226224899292,0.2836226224899292,1.0,1.0,-4.380101680755615,0.9472461342811584,3.4328556060791016,-0.7176109552383423,1.0,1.0,0.0,194.1181030273437,206.0,80304.875,0.0,6262.31689453125,1.0,278.1499938964844,282.95263671875,296.46112060546875,301.6254577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11727.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849100,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8597869277000427,0.4425390958786011,0.4007597863674164,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.9906356930732728,0.670892596244812,0.6357417106628418,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.9055373072624208,0.5175575613975525,0.3630879819393158,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8537031412124634,0.4331770539283752,0.4129566252231598,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.7100400328636169,0.2426880747079849,1.1096172332763672,285.28350830078125,284.95001220703125,300.8923034667969,293.4188842773437,298.6465759277344,297.2659912109375,285.28350830078125,1.0,0.7793052196502686,0.2831802666187286,0.2831802666187286,1.0,1.0,-4.384574890136719,0.9467257261276244,3.4378490447998047,-0.719830334186554,1.0,1.0,0.0,196.7687530517578,206.0,80288.3828125,0.0,6298.54931640625,1.0,278.1499938964844,282.9516906738281,296.4460754394531,301.60968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11720.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849160,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8572189807891846,0.442432552576065,0.400749921798706,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9883604049682616,0.6712185740470886,0.6360666155815125,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9036448001861572,0.5191124677658081,0.3642268776893616,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8515414595603943,0.4336349666118622,0.4134776294231415,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.7080274820327759,0.2428222745656967,1.110630989074707,285.2829284667969,284.95001220703125,300.8781433105469,293.3970947265625,298.6401672363281,297.26434326171875,285.2829284667969,1.0,0.7808919548988342,0.2828985750675201,0.2828985750675201,1.0,1.0,-4.389041423797607,0.9467664957046508,3.442274808883667,-0.7214975953102112,1.0,1.0,0.0,199.06985473632807,209.0,80267.7890625,0.0,6332.18603515625,1.0,278.1499938964844,282.9504699707031,296.43035888671875,301.5929260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11712.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849220,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8549886345863342,0.4423170983791351,0.4007210731506347,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9863918423652648,0.6716192960739136,0.6364825963973999,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9021502137184144,0.5206687450408936,0.365358293056488,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8497028946876526,0.4340800940990448,0.4139753878116607,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7062748074531555,0.2429510205984115,1.1115710735321045,285.2821044921875,284.95001220703125,300.8631896972656,293.3745422363281,298.6336669921875,297.2630310058594,285.2820739746094,1.0,0.78236985206604,0.2826168835163116,0.2826168835163116,1.0,1.0,-4.393462181091309,0.9468326568603516,3.446629524230957,-0.723122239112854,1.0,1.0,0.0,201.1234588623047,209.0,80243.4296875,0.0,6363.85791015625,1.0,278.1499938964844,282.94903564453125,296.4139099121094,301.5751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11704.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849280,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.8529664278030396,0.4421951174736023,0.4006803333759308,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.9846013784408568,0.6720514893531799,0.63693767786026,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.9008806943893432,0.5222276449203491,0.3664867877960205,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.8480613827705383,0.4345151782035827,0.414457231760025,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.7046902179718018,0.2430753707885742,1.112462878227234,285.2810363769531,284.95001220703125,300.8474426269531,293.3511962890625,298.626953125,297.2618713378906,285.281005859375,1.0,0.7837777733802795,0.2823351919651031,0.2823351919651031,1.0,1.0,-4.397824287414551,0.946882426738739,3.450942039489746,-0.7247410416603088,1.0,1.0,0.0,203.02853393554688,212.0,80215.78125,0.0,6394.2587890625,1.0,278.1499938964844,282.9474182128906,296.3968200683594,301.55645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11694.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849340,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8511113524436951,0.4420661628246307,0.4006286561489105,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.9829545021057128,0.6725008487701416,0.6374151706695557,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8997891545295715,0.523789644241333,0.3676137924194336,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8465770483016968,0.4349397420883178,0.4149240553379059,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7032407522201538,0.2431949079036712,1.1133103370666504,285.2797241210937,284.95001220703125,300.8309936523437,293.3271789550781,298.6200561523437,297.2608642578125,285.2796936035156,1.0,0.7851245999336243,0.2820535004138946,0.2820535004138946,1.0,1.0,-4.402114391326904,0.946912169456482,3.455202102661133,-0.7263521552085876,1.0,1.0,0.0,204.8114318847656,212.0,80184.8984375,0.0,6423.5283203125,1.0,278.1499938964844,282.9455871582031,296.37908935546875,301.536865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11684.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849400,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8493566513061523,0.4419312477111816,0.400569200515747,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.9813815355300904,0.672950804233551,0.6378956437110901,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8988019824028015,0.5253545045852661,0.3687408566474914,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8451852798461914,0.4353555738925934,0.4153799712657928,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.7018697261810303,0.2433101683855056,1.1141268014907837,285.2781982421875,284.95001220703125,300.8138427734375,293.302490234375,298.6129455566406,297.2599182128906,285.27813720703125,1.0,0.7864332795143127,0.2817718088626861,0.2817718088626861,1.0,1.0,-4.406334400177002,0.9469227194786072,3.459411859512329,-0.7279556393623352,1.0,1.0,0.0,206.52737426757807,215.0,80151.2265625,0.0,6452.0908203125,1.0,278.1499938964844,282.943603515625,296.3608093261719,301.5165405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11673.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849460,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.8476870059967041,0.4417890906333923,0.4005013704299927,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.9798699021339417,0.6733953356742859,0.6383726000785828,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.8979044556617737,0.526922345161438,0.3698684871196747,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.8438712358474731,0.4357611835002899,0.4158240854740143,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.700564980506897,0.2434202283620834,1.1149102449417114,285.2764587402344,284.95001220703125,300.7960510253906,293.2772216796875,298.6055908203125,297.25897216796875,285.2763977050781,1.0,0.7877054214477539,0.281526654958725,0.281526654958725,1.0,1.0,-4.410470962524414,0.9470393061637878,3.4634318351745605,-0.7294210195541382,1.0,1.0,0.0,208.1851501464844,215.0,80114.671875,0.0,6479.953125,1.0,278.1499938964844,282.9414367675781,296.3419189453125,301.4953918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11662.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849520,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.8460715413093567,0.4416405856609344,0.400426834821701,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.9783874750137328,0.6738302707672119,0.6388410329818726,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.8970616459846497,0.5284923911094666,0.3709969222545624,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.8426051139831543,0.4361580312252044,0.4162588119506836,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.6992999911308289,0.2435255944728851,1.115667700767517,285.2745056152344,284.95001220703125,300.7776184082031,293.2513732910156,298.5979919433594,297.258056640625,285.2744140625,1.0,0.7889533638954163,0.2812815010547638,0.2812815010547638,1.0,1.0,-4.4145331382751465,0.9471444487571716,3.46738862991333,-0.7308688759803772,1.0,1.0,0.0,209.8117218017578,218.0,80075.7109375,0.0,6507.35302734375,1.0,278.1499938964844,282.9391174316406,296.32257080078125,301.4735717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11650.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849580,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.8445006012916565,0.441485047340393,0.4003453254699707,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.9769253730773926,0.6742525696754456,0.6392982006072998,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8962636590003967,0.5300646424293518,0.3721262812614441,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.8413776159286499,0.4365454018115997,0.4166838228702545,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.698066771030426,0.2436258196830749,1.1163982152938845,285.2723693847656,284.95001220703125,300.75860595703125,293.2250366210937,298.5901794433594,297.25714111328125,285.27227783203125,1.0,0.7901789546012878,0.2810363471508026,0.2810363471508026,1.0,1.0,-4.418514251708984,0.9472278952598572,3.4712862968444824,-0.7323071360588074,1.0,1.0,0.0,211.41375732421875,218.0,80034.3046875,0.0,6534.31396484375,1.0,278.1499938964844,282.9366455078125,296.3027648925781,301.4510803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11638.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849640,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8429632186889648,0.4413231313228607,0.4002576768398285,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9754719138145448,0.6746568083763123,0.6397413611412048,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8954979777336121,0.531638503074646,0.3732564747333526,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8401782512664795,0.4369240999221802,0.4171002805233001,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.6968569159507751,0.2437224984169006,1.1171081066131592,285.2700500488281,284.95001220703125,300.7390441894531,293.1982116699219,298.5821533203125,297.2562255859375,285.2699279785156,1.0,0.7913872599601746,0.2807911932468414,0.2807911932468414,1.0,1.0,-4.422422409057617,0.9472916722297668,3.475130796432495,-0.7337366342544556,1.0,1.0,0.0,213.00100708007807,221.0,79990.8515625,0.0,6560.93701171875,1.0,278.1499938964844,282.93408203125,296.2825622558594,301.42803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11625.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849700,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.841454803943634,0.4411537647247314,0.4001631438732147,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.9740209579467772,0.6750378012657166,0.6401637196540833,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.89476078748703,0.5332141518592834,0.3743876218795776,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.8390025496482849,0.4372924566268921,0.4175068438053131,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.6956677436828613,0.2438156008720398,1.117798924446106,285.2675476074219,284.95001220703125,300.718994140625,293.1709899902344,298.5739440917969,297.2553100585937,285.2674255371094,1.0,0.7925778031349182,0.2805460095405578,0.2805460095405578,1.0,1.0,-4.426247596740723,0.9473330974578856,3.478914499282837,-0.7351561188697815,1.0,1.0,0.0,214.5756072998047,221.0,79945.3359375,0.0,6587.19677734375,1.0,278.1499938964844,282.9313659667969,296.26190185546875,301.4044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11612.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849760,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8399701714515686,0.44097700715065,0.4000617861747741,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9725677967071532,0.6753976941108704,0.640565037727356,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.8940464854240417,0.5347911715507507,0.3755196928977966,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8378450870513916,0.4376500248908996,0.4179032742977142,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.6944951415061951,0.2439046949148178,1.1184719800949097,285.2648620605469,284.95001220703125,300.69842529296875,293.14337158203125,298.5655212402344,297.25439453125,285.2647399902344,1.0,0.7937524914741516,0.28029665350914,0.28029665350914,1.0,1.0,-4.429990291595459,0.947337567806244,3.482652425765991,-0.7365804314613342,1.0,1.0,0.0,216.141830444336,224.0,79897.7734375,0.0,6613.12744140625,1.0,278.1499938964844,282.92852783203125,296.24090576171875,301.3802490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11599.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849820,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8385055065155029,0.4407930672168731,0.3999539911746979,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.971110463142395,0.6757388114929199,0.6409481167793274,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8933508396148682,0.5363692045211792,0.3766524791717529,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8367025256156921,0.4379970729351043,0.418289840221405,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.6933358907699585,0.2439895719289779,1.119126558303833,285.2620544433594,284.95001220703125,300.67742919921875,293.1154479980469,298.5569763183594,297.25347900390625,285.26190185546875,1.0,0.7949130535125732,0.2800472676753998,0.2800472676753998,1.0,1.0,-4.433654308319092,0.94732004404068,3.486334085464477,-0.7379961013793945,1.0,1.0,0.0,217.7027740478516,224.0,79848.28125,0.0,6638.7646484375,1.0,278.1499938964844,282.92559814453125,296.2196044921875,301.35565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11585.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849880,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8370586037635803,0.440602570772171,0.3998403251171112,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9696481227874756,0.6760634779930115,0.6413155198097229,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8926711082458496,0.5379478931427002,0.3777857422828674,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8355727791786194,0.438334584236145,0.4186674356460571,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.6921882033348083,0.2440703362226486,1.1197633743286133,285.2590637207031,284.95001220703125,300.656005859375,293.0872497558594,298.5482482910156,297.2525634765625,285.2589416503906,1.0,0.7960612773895264,0.2797978818416595,0.2797978818416595,1.0,1.0,-4.437245845794678,0.947283148765564,3.489962816238404,-0.7394029498100281,1.0,1.0,0.0,219.2605743408203,227.0,79797.0390625,0.0,6664.14599609375,1.0,278.1499938964844,282.92254638671875,296.1980285644531,301.3306579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11571.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849940,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.835627555847168,0.4404047727584839,0.3997202813625335,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.9681797623634338,0.6763705611228943,0.6416662931442261,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.8920060992240906,0.5395269989967346,0.378919392824173,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.8344542384147644,0.4386618733406067,0.4190353155136108,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.6910505890846252,0.2441463619470596,1.1203796863555908,285.2559509277344,284.95001220703125,300.6342163085937,293.0588073730469,298.5393981933594,297.2516784667969,285.2557983398437,1.0,0.7971963882446289,0.2795484960079193,0.2795484960079193,1.0,1.0,-4.44075870513916,0.9472252130508424,3.4935336112976074,-0.7407999038696289,1.0,1.0,0.0,220.81564331054688,227.0,79743.9609375,0.0,6689.2470703125,1.0,278.1499938964844,282.9193725585937,296.1762084960937,301.30523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11556.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
