time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8342106342315674,0.4402001202106476,0.3995941281318664,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.9667048454284668,0.6766612529754639,0.6420016884803772,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.891353964805603,0.541106104850769,0.3800531923770904,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8333458304405212,0.4389797151088714,0.419394314289093,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.689922034740448,0.2442177385091781,1.1209757328033447,285.252685546875,284.95001220703125,300.6120910644531,293.0301818847656,298.5303955078125,297.25079345703125,285.2525329589844,1.0,0.798319399356842,0.2792991101741791,0.2792991101741791,1.0,1.0,-4.444195747375488,0.9471470713615416,3.497048854827881,-0.7421873807907104,1.0,1.0,0.0,222.3692779541016,230.0,79689.25,0.0,6714.087890625,1.0,278.1499938964844,282.9161376953125,296.1542053222656,301.2795104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11541.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850060,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.832805871963501,0.4399871528148651,0.3994607031345367,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9652215242385864,0.6769323945045471,0.6423189043998718,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.890713632106781,0.5426849126815796,0.3811869323253631,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.832245409488678,0.4392863512039184,0.4197427928447723,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.6888008117675781,0.244283378124237,1.121546983718872,285.249267578125,284.95001220703125,300.58966064453125,293.0014343261719,298.52130126953125,297.2499084472656,285.2491149902344,1.0,0.7994281649589539,0.2790562212467193,0.2790562212467193,1.0,1.0,-4.447541236877441,0.9470677971839904,3.500473499298096,-0.743540346622467,1.0,1.0,0.0,223.92141723632807,230.0,79632.7265625,0.0,6738.6064453125,1.0,278.1499938964844,282.9127502441406,296.1319885253906,301.2534484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11526.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850120,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8314129710197449,0.4397676587104797,0.399321436882019,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9637314081192015,0.6771879196166992,0.6426215767860413,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.8900843262672424,0.5442631244659424,0.3823204040527344,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8311535716056824,0.4395841360092163,0.4200829863548279,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.6876874566078186,0.2443443536758422,1.1220978498458862,285.2457275390625,284.95001220703125,300.56695556640625,292.9725952148437,298.5121154785156,297.2490539550781,285.2455749511719,1.0,0.8005254864692688,0.2788133323192596,0.2788133323192596,1.0,1.0,-4.450812816619873,0.9469704627990724,3.5038421154022217,-0.7448824048042297,1.0,1.0,0.0,225.47314453125,233.0,79574.8359375,0.0,6762.875,1.0,278.1499938964844,282.9093017578125,296.109619140625,301.2271423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11511.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850180,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.8300303816795349,0.4395405352115631,0.3991754949092865,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9622332453727722,0.6774253249168396,0.6429073214530945,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.8894652724266052,0.5458405017852783,0.3834533989429474,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.8300687670707703,0.4398716986179352,0.4204136431217193,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6865809559822083,0.2443998605012893,1.122624754905701,285.2420654296875,284.95001220703125,300.54400634765625,292.9436950683594,298.5028381347656,297.2481994628906,285.24188232421875,1.0,0.8016096353530884,0.2785704433917999,0.2785704433917999,1.0,1.0,-4.453997611999512,0.9468504190444946,3.5071470737457275,-0.7462133765220642,1.0,1.0,0.0,227.0242156982422,233.0,79515.4765625,0.0,6786.84326171875,1.0,278.1499938964844,282.90576171875,296.087158203125,301.2005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11495.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850240,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.828657865524292,0.4393069446086883,0.3990238308906555,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9607285261154176,0.677647054195404,0.6431785821914673,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8888562321662903,0.5474168062210083,0.3845857977867126,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8289914727210999,0.4401505589485168,0.420736163854599,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.6854819655418396,0.244450643658638,1.1231311559677124,285.2383117675781,284.95001220703125,300.5208740234375,292.9148254394531,298.49346923828125,297.2473449707031,285.2381286621094,1.0,0.8026825189590454,0.2783275246620178,0.2783275246620178,1.0,1.0,-4.457108020782471,0.946710765361786,3.51039719581604,-0.7475348114967346,1.0,1.0,0.0,228.5750427246093,236.0,79454.9921875,0.0,6810.55859375,1.0,278.1499938964844,282.90216064453125,296.06463623046875,301.17388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11479.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850300,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8272936940193176,0.4390654563903808,0.3988651931285858,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9592154622077942,0.6778494715690613,0.6434319615364075,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8882563710212708,0.5489915013313293,0.3857172727584839,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8279198408126831,0.4404187798500061,0.4210487902164459,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.6843891143798828,0.2444956749677658,1.1236121654510498,285.23443603515625,284.95001220703125,300.49755859375,292.885986328125,298.48406982421875,297.2464904785156,285.2342529296875,1.0,0.8037415146827698,0.2780846357345581,0.2780846357345581,1.0,1.0,-4.460126876831055,0.9465471506118774,3.513579607009888,-0.7488445043563843,1.0,1.0,0.0,230.12527465820312,236.0,79393.234375,0.0,6833.94970703125,1.0,278.1499938964844,282.8984680175781,296.0420837402344,301.14703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11463.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850360,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.8259375691413879,0.4388172328472137,0.3987005650997162,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.9576956629753112,0.6780350804328918,0.643669605255127,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8876656889915466,0.5505645871162415,0.3868477344512939,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.8268542289733887,0.4406778216361999,0.4213528037071228,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.6833031177520752,0.2445356994867324,1.1240711212158203,285.23046875,284.95001220703125,300.47412109375,292.85723876953125,298.474609375,297.2456359863281,285.23028564453125,1.0,0.8047884702682495,0.2778476178646087,0.2778476178646087,1.0,1.0,-4.463065147399902,0.9463833570480348,3.516681909561157,-0.7501230239868164,1.0,1.0,0.0,231.67518615722656,239.0,79330.5390625,0.0,6857.06103515625,1.0,278.1499938964844,282.8947448730469,296.01953125,301.1201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11447.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850420,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.8245886564254761,0.4385621547698974,0.3985298871994018,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.9561691880226136,0.678203284740448,0.6438911557197571,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8870837688446045,0.552135705947876,0.3879769742488861,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.8257942795753479,0.4409275352954864,0.4216481149196625,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.6822239756584167,0.2445706576108932,1.1245077848434448,285.2264404296875,284.95001220703125,300.4505920410156,292.82861328125,298.465087890625,297.2447814941406,285.2262268066406,1.0,0.8058230876922607,0.277610570192337,0.277610570192337,1.0,1.0,-4.465921878814697,0.9461997151374816,3.5197224617004395,-0.7513894438743591,1.0,1.0,0.0,233.2246551513672,239.0,79267.0234375,0.0,6879.8837890625,1.0,278.1499938964844,282.89093017578125,295.9970397949219,301.0931701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11431.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850480,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8232465982437134,0.4383010268211365,0.3983538448810577,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.954637348651886,0.6783556938171387,0.6440980434417725,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.8865105509757996,0.5537047386169434,0.3891049027442932,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8247398734092712,0.4411689043045044,0.4219355881214142,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.6811521053314209,0.2446010410785675,1.1249241828918457,285.2223205566406,284.95001220703125,300.427001953125,292.8002014160156,298.4555969238281,297.24395751953125,285.2221069335937,1.0,0.8068464994430542,0.2773735523223877,0.2773735523223877,1.0,1.0,-4.468704700469971,0.945996642112732,3.522707939147949,-0.752646267414093,1.0,1.0,0.0,234.7738647460937,242.0,79202.8984375,0.0,6902.44677734375,1.0,278.1499938964844,282.8871154785156,295.974609375,301.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11415.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850540,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.8219100832939148,0.4380332231521606,0.3981718719005584,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.9530996680259703,0.6784906387329102,0.6442885398864746,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.8859456777572632,0.555271327495575,0.3902312815189361,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.8236902952194214,0.4414010047912597,0.4222144484519958,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.680087149143219,0.2446264326572418,1.1253186464309692,285.2181701660156,284.95001220703125,300.40338134765625,292.7720031738281,298.446044921875,297.2431030273437,285.21795654296875,1.0,0.8078575134277344,0.2771365344524383,0.2771365344524383,1.0,1.0,-4.471405029296875,0.9457722902297974,3.525632858276367,-0.7538922429084778,1.0,1.0,0.0,236.32237243652344,242.0,79138.2734375,0.0,6924.71630859375,1.0,278.1499938964844,282.8832397460937,295.9523010253906,301.03936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11399.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850600,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8205786943435669,0.4377597272396087,0.3979847729206085,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.9515575170516968,0.6786099076271057,0.6444645524024963,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8853890299797058,0.556835412979126,0.3913560509681701,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8226456046104431,0.4416250884532928,0.422485738992691,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.6790295839309692,0.2446474581956863,1.1256935596466064,285.2139587402344,284.95001220703125,300.3797912597656,292.7441101074219,298.4365234375,297.2422790527344,285.2137451171875,1.0,0.8088576197624207,0.2768994867801666,0.2768994867801666,1.0,1.0,-4.474033355712891,0.9455291032791138,3.528504133224488,-0.7551287412643433,1.0,1.0,0.0,237.87049865722656,245.0,79073.34375,0.0,6946.72802734375,1.0,278.1499938964844,282.8793640136719,295.9301452636719,301.0125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11383.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850660,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.819251298904419,0.4374800622463226,0.3977922201156616,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9500108361244202,0.6787123084068298,0.6446247696876526,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8848403692245483,0.5583966970443726,0.3924789428710937,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.8216050863265991,0.4418404996395111,0.4227488934993744,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.6779792904853821,0.2446638196706771,1.1260478496551514,285.209716796875,284.95001220703125,300.3562316894531,292.7165222167969,298.4270324707031,297.241455078125,285.2095031738281,1.0,0.8098458647727966,0.2766703367233276,0.2766703367233276,1.0,1.0,-4.476583480834961,0.9452936053276062,3.53128981590271,-0.7563269138336182,1.0,1.0,0.0,239.4178924560547,245.0,79008.2578125,0.0,6968.45703125,1.0,278.1499938964844,282.87548828125,295.9081726074219,300.9859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11367.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850720,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.8179274797439575,0.4371953010559082,0.397595077753067,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9484612345695496,0.6787999868392944,0.6447712779045105,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.8842996954917908,0.5599551796913147,0.3936000168323517,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.8205689787864685,0.442048579454422,0.4230051040649414,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.6769368052482605,0.2446761727333068,1.1263843774795532,285.2054443359375,284.95001220703125,300.3327331542969,292.6893005371094,298.4175720214844,297.2406005859375,285.2052307128906,1.0,0.8108237981796265,0.2764411866664886,0.2764411866664886,1.0,1.0,-4.479065895080566,0.9450425505638124,3.5340235233306885,-0.7575141191482544,1.0,1.0,0.0,240.9647521972656,248.0,78943.234375,0.0,6989.9443359375,1.0,278.1499938964844,282.87158203125,295.88641357421875,300.9595642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11351.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850780,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8166058659553528,0.4369047582149505,0.3973927199840545,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.9469080567359924,0.6788706183433533,0.6449017524719238,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8837665915489197,0.5615102052688599,0.3947188258171081,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8195362091064453,0.4422482252120971,0.4232533872127533,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.6759017109870911,0.2446839809417724,1.1267006397247314,285.201171875,284.95001220703125,300.3093566894531,292.6625061035156,298.4081420898437,297.23980712890625,285.2009582519531,1.0,0.8117899298667908,0.2762120366096496,0.2762120366096496,1.0,1.0,-4.481471061706543,0.9447714686393738,3.5366995334625244,-0.7586910128593445,1.0,1.0,0.0,242.51060485839844,248.0,78878.3515625,0.0,7011.14453125,1.0,278.1499938964844,282.8677062988281,295.8649597167969,300.93341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11335.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850840,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8152861595153809,0.4366097450256347,0.3971862494945526,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.9453535079956056,0.6789271235466003,0.645018994808197,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.8832413554191589,0.5630622506141663,0.3958356082439422,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8185073733329773,0.4424411058425903,0.4234951734542846,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.6748747825622559,0.2446880489587783,1.127000093460083,285.1969299316406,284.95001220703125,300.2861633300781,292.6361694335937,298.3987731933594,297.2389831542969,285.1967163085937,1.0,0.8127462267875671,0.2759828865528106,0.2759828865528106,1.0,1.0,-4.483811855316162,0.944483757019043,3.539328098297119,-0.7598592042922974,1.0,1.0,0.0,244.0556488037109,251.0,78813.8828125,0.0,7032.1123046875,1.0,278.1499938964844,282.8638610839844,295.8437805175781,300.9075622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11319.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850900,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.8139670491218567,0.4363097250461578,0.3969752490520477,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.9437971711158752,0.6789674758911133,0.6451210379600525,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8827235102653503,0.5646106600761414,0.3969499468803406,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.817481517791748,0.4426263868808746,0.4237297475337982,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.6738556027412415,0.2446879148483276,1.1272807121276855,285.1926574707031,284.95001220703125,300.2631225585937,292.6103210449219,298.3894958496094,297.2381591796875,285.19244384765625,1.0,0.8136913776397705,0.2757537364959717,0.2757537364959717,1.0,1.0,-4.486080169677734,0.9441773891448976,3.541902780532837,-0.7610175609588623,1.0,1.0,0.0,245.5994567871093,251.0,78749.90625,0.0,7052.80859375,1.0,278.1499938964844,282.8600158691406,295.82293701171875,300.882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11304.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850960,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.8126476407051086,0.4360052049160003,0.3967601060867309,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.9422398805618286,0.6789922118186951,0.6452083587646484,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8822130560874939,0.5661552548408508,0.3980617225170135,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.8164583444595337,0.442804604768753,0.4239575564861297,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.6728443503379822,0.2446838170289993,1.1275434494018557,285.1884460449219,284.95001220703125,300.24029541015625,292.5850524902344,298.3802795410156,297.23736572265625,285.188232421875,1.0,0.8146258592605591,0.2755316495895386,0.2755316495895386,1.0,1.0,-4.488279342651367,0.9438783526420592,3.544400930404663,-0.7621414065361023,1.0,1.0,0.0,247.1420288085937,254.0,78686.5546875,0.0,7073.24560546875,1.0,278.1499938964844,282.8562316894531,295.802490234375,300.85699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11288.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8113270998001099,0.4356966316699981,0.3965412676334381,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9406827688217164,0.6790021061897278,0.6452816724777222,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.8817099332809448,0.5676960945129395,0.3991708755493164,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8154377937316895,0.4429762661457062,0.4241791069507599,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.6718413829803467,0.2446759939193725,1.1277892589569092,285.18426513671875,284.95001220703125,300.2177429199219,292.56036376953125,298.3711853027344,297.236572265625,285.1840515136719,1.0,0.8155501484870911,0.2753095924854278,0.2753095924854278,1.0,1.0,-4.490413188934326,0.9435643553733826,3.546848773956299,-0.7632545828819275,1.0,1.0,0.0,248.6832733154297,254.0,78624.0703125,0.0,7093.4365234375,1.0,278.1499938964844,282.8524780273437,295.782470703125,300.8323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11273.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851080,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8100047707557678,0.4353847801685333,0.3963193595409393,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9391274452209472,0.6789990663528442,0.6453427672386169,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8812141418457031,0.5692332983016968,0.4002776443958282,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8144199252128601,0.4431424438953399,0.4243953227996826,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6708471775054932,0.2446649819612503,1.1280208826065063,285.1801452636719,284.95001220703125,300.19549560546875,292.5363464355469,298.3622131347656,297.2358093261719,285.179931640625,1.0,0.8164656162261963,0.2750875353813171,0.2750875353813171,1.0,1.0,-4.492490768432617,0.9432357549667358,3.549254894256592,-0.7643600106239319,1.0,1.0,0.0,250.2234039306641,257.0,78562.609375,0.0,7113.41748046875,1.0,278.1499938964844,282.84881591796875,295.76287841796875,300.8082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11258.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851140,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.8086792826652527,0.4350694119930267,0.3960942029953003,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.937573790550232,0.6789813041687012,0.645389974117279,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8807255625724792,0.5707664489746094,0.4013815522193908,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.8134040236473083,0.443302571773529,0.4246057271957397,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.669861376285553,0.2446504533290863,1.1282362937927246,285.17608642578125,284.95001220703125,300.1735534667969,292.51300048828125,298.3533630371094,297.2350158691406,285.1758728027344,1.0,0.8173711895942688,0.2748654782772064,0.2748654782772064,1.0,1.0,-4.494505405426025,0.9428910613059998,3.551614284515381,-0.7654566764831543,1.0,1.0,0.0,251.7618865966797,257.0,78502.4296875,0.0,7133.1572265625,1.0,278.1499938964844,282.8451843261719,295.7438049316406,300.78466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11244.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851200,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.8073499202728271,0.4347514808177948,0.3958665728569031,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.9360237121582032,0.6789512634277344,0.6454254984855652,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8802441954612732,0.5722959041595459,0.4024829268455505,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.812390148639679,0.4434578716754913,0.424811452627182,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.6688845753669739,0.2446330487728119,1.1284385919570925,285.1720886230469,284.95001220703125,300.1519470214844,292.4903564453125,298.3446655273437,297.2342834472656,285.1719055175781,1.0,0.8182684779167175,0.2746434211730957,0.2746434211730957,1.0,1.0,-4.496468544006348,0.942533016204834,3.5539352893829346,-0.7665461301803589,1.0,1.0,0.0,253.29913330078125,260.0,78443.5859375,0.0,7152.701171875,1.0,278.1499938964844,282.8416748046875,295.7252197265625,300.7616882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11230.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851260,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.8060155510902405,0.4344308376312256,0.3956364393234253,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.93447744846344,0.6789078712463379,0.6454483866691589,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8797699213027954,0.5738211870193481,0.403581440448761,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.8113778233528137,0.4436081051826477,0.4250122308731079,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6679165959358215,0.2446125894784927,1.1286269426345823,285.168212890625,284.95001220703125,300.1307678222656,292.4685363769531,298.33612060546875,297.2335205078125,285.1679992675781,1.0,0.8191569447517395,0.2744288146495819,0.2744288146495819,1.0,1.0,-4.49837589263916,0.942187249660492,3.5561885833740234,-0.7676011919975281,1.0,1.0,0.0,254.834716796875,260.0,78386.3828125,0.0,7172.02978515625,1.0,278.1499938964844,282.8382263183594,295.70721435546875,300.7393493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11216.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851320,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.8046786189079285,0.4341083168983459,0.3954044282436371,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9329367876052856,0.6788533329963684,0.6454606056213379,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8793027997016907,0.5753428339958191,0.4046774208545685,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.8103669881820679,0.4437543749809265,0.425209105014801,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.6669579744338989,0.244589701294899,1.1288039684295654,285.1644287109375,284.95001220703125,300.1100158691406,292.447509765625,298.3277587890625,297.2328186035156,285.16424560546875,1.0,0.8200380206108093,0.2742142081260681,0.2742142081260681,1.0,1.0,-4.500237464904785,0.9418315887451172,3.558406114578247,-0.7686479687690735,1.0,1.0,0.0,256.3689880371094,263.0,78330.90625,0.0,7191.185546875,1.0,278.1499938964844,282.8348999023437,295.6897888183594,300.7176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11203.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851380,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8033503293991089,0.4337839782238006,0.395170658826828,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9314020872116088,0.6787866950035095,0.6454613208770752,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8788426518440247,0.5768603086471558,0.4057705104351043,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8093571662902832,0.443896472454071,0.425401896238327,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.6660085916519165,0.2445642203092575,1.1289690732955933,285.1607666015625,284.95001220703125,300.0897216796875,292.4273681640625,298.319580078125,297.2320861816406,285.1605834960937,1.0,0.820911169052124,0.2739996314048767,0.2739996314048767,1.0,1.0,-4.502050876617432,0.9414634704589844,3.5605876445770264,-0.7696877717971802,1.0,1.0,0.0,257.9014892578125,263.0,78277.46875,0.0,7210.15185546875,1.0,278.1499938964844,282.8316955566406,295.6730041503906,300.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11191.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851440,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8020319938659668,0.4334584176540375,0.3949355781078338,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9298749566078186,0.6787095665931702,0.6454520225524902,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.8783895969390869,0.5783740878105164,0.4068610072135925,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8083482980728149,0.4440352618694305,0.4255913496017456,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.6650688052177429,0.2445366382598877,1.1291241645812988,285.1572570800781,284.95001220703125,300.0699462890625,292.4081420898437,298.31158447265625,297.2314147949219,285.1570739746094,1.0,0.8217775821685791,0.2737850248813629,0.2737850248813629,1.0,1.0,-4.503823757171631,0.9410848021507264,3.56273889541626,-0.7707216739654541,1.0,1.0,0.0,259.4324951171875,266.0,78226.125,0.0,7228.96044921875,1.0,278.1499938964844,282.82861328125,295.6568908691406,300.6766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11178.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8007239103317261,0.4331316649913788,0.3946992754936218,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9283552765846252,0.6786199808120728,0.6454308032989502,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8779432773590088,0.5798831582069397,0.407948225736618,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8073397278785706,0.4441703259944916,0.4257771372795105,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.6641384363174438,0.2445066422224044,1.129267930984497,285.15386962890625,284.95001220703125,300.0506896972656,292.389892578125,298.3038330078125,297.230712890625,285.1537170410156,1.0,0.8226361274719238,0.2735704481601715,0.2735704481601715,1.0,1.0,-4.50554895401001,0.9406940937042236,3.564855098724365,-0.7717487215995789,1.0,1.0,0.0,260.9613342285156,266.0,78177.171875,0.0,7247.58056640625,1.0,278.1499938964844,282.8256530761719,295.6416015625,300.657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11167.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851560,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7994261384010315,0.4328043162822723,0.3944623172283172,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9268449544906616,0.6785207390785217,0.6454004049301147,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8775037527084351,0.5813882350921631,0.4090327024459839,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8063313961029053,0.4443027675151825,0.4259602725505829,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.6632176637649536,0.2444749027490615,1.129403591156006,285.1506652832031,284.95001220703125,300.0320129394531,292.37261962890625,298.2962646484375,297.2300720214844,285.1505126953125,1.0,0.823488712310791,0.273364245891571,0.273364245891571,1.0,1.0,-4.50723934173584,0.9403241276741028,3.566915273666382,-0.7727407217025757,1.0,1.0,0.0,262.4888000488281,269.0,78130.5546875,0.0,7266.06298828125,1.0,278.1499938964844,282.8228454589844,295.6269836425781,300.6391296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11156.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851620,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7981390953063965,0.4324766993522644,0.3942248821258545,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9253448843955994,0.6784116625785828,0.6453605890274048,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.8770709037780762,0.5828892588615417,0.4101142883300781,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8053232431411743,0.44443279504776,0.4261409342288971,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.6623067855834961,0.2444415092468261,1.1295311450958252,285.1476135253906,284.95001220703125,300.013916015625,292.3564147949219,298.2889709472656,297.2294311523437,285.1474609375,1.0,0.8243352770805359,0.2731580436229706,0.2731580436229706,1.0,1.0,-4.508894443511963,0.939947247505188,3.5689473152160645,-0.7737252712249756,1.0,1.0,0.0,264.0145263671875,269.0,78086.734375,0.0,7284.408203125,1.0,278.1499938964844,282.8202209472656,295.6131286621094,300.6217346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11145.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851680,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7968631386756897,0.4321492910385132,0.3939874470233917,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9238564372062684,0.6782939434051514,0.6453123688697815,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.8766449093818665,0.58438640832901,0.4111931622028351,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8043212890625,0.4445609748363495,0.4263196587562561,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.6614059209823608,0.2444067895412445,1.1296521425247192,285.144775390625,284.95001220703125,299.9964904785156,292.3412780761719,298.28192138671875,297.22882080078125,285.1446228027344,1.0,0.8251765966415405,0.2729518711566925,0.2729518711566925,1.0,1.0,-4.510519981384277,0.9395626187324524,3.5709574222564697,-0.7747053503990173,1.0,1.0,0.0,265.53863525390625,272.0,78045.796875,0.0,7302.63525390625,1.0,278.1499938964844,282.8177490234375,295.6001281738281,300.60528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11136.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851740,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.795598566532135,0.4318223297595978,0.3937501907348633,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9223801493644714,0.6781667470932007,0.6452550292015076,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8762255311012268,0.5858792662620544,0.4122689664363861,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.803328275680542,0.4446873664855957,0.4264964461326599,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6605151295661926,0.2443707734346389,1.129766583442688,285.1421203613281,284.95001220703125,299.979736328125,292.3273010253906,298.275146484375,297.22821044921875,285.1419982910156,1.0,0.8260124325752258,0.272745668888092,0.272745668888092,1.0,1.0,-4.512115001678467,0.9391701221466064,3.5729451179504395,-0.775680661201477,1.0,1.0,0.0,267.06072998046875,272.0,78007.9296875,0.0,7320.73828125,1.0,278.1499938964844,282.8154602050781,295.5880432128906,300.5899963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11127.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851800,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7943447232246399,0.4314969182014465,0.3935137689113617,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.9209156036376952,0.6780280470848083,0.6451889276504517,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.8758094310760498,0.5873547792434692,0.4133387804031372,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8023436665534973,0.4448132812976837,0.4266722500324249,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.6596336960792542,0.244333729147911,1.1298763751983645,285.1396789550781,284.95001220703125,299.96368408203125,292.31451416015625,298.2686462402344,297.2275695800781,285.1395568847656,1.0,0.8268433809280396,0.2725394964218139,0.2725394964218139,1.0,1.0,-4.513680934906006,0.9387699365615844,3.574910879135132,-0.7766510844230652,1.0,1.0,0.0,268.5823059082031,275.0,77973.2734375,0.0,7338.73291015625,1.0,278.1499938964844,282.8133544921875,295.5768127441406,300.5757141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11118.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851860,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7930981516838074,0.4311747550964355,0.3932798504829407,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.919454038143158,0.6778687834739685,0.6451075077056885,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8753795027732849,0.5887842178344727,0.4143857657909393,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8013638257980347,0.444940447807312,0.4268486499786377,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.6587579846382141,0.2442953884601593,1.1299821138381958,285.1374206542969,284.95001220703125,299.9483947753906,292.3029479980469,298.2622985839844,297.2267761230469,285.1373291015625,1.0,0.8276673555374146,0.2723384499549866,0.2723384499549866,1.0,1.0,-4.515187740325928,0.9383732080459596,3.5768144130706787,-0.7775939106941223,1.0,1.0,0.0,270.1083984375,275.0,77941.765625,0.0,7356.5400390625,1.0,278.1499938964844,282.8114624023437,295.5665588378906,300.5626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11111.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
