time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851920,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7918594479560852,0.4308550059795379,0.3930486738681793,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9179960489273072,0.677693247795105,0.6450093984603882,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8749341368675232,0.5901840925216675,0.4154070019721985,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.8003895282745361,0.4450685381889343,0.4270263612270355,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.6578879356384277,0.2442555725574493,1.1300828456878662,285.1353759765625,284.95001220703125,299.9338684082031,292.29266357421875,298.2561950683594,297.22589111328125,285.1352844238281,1.0,0.828483521938324,0.2721374034881592,0.2721374034881592,1.0,1.0,-4.516629219055176,0.9379614591598512,3.578667640686035,-0.7785261869430542,1.0,1.0,0.0,271.638427734375,278.0,77913.4296875,0.0,7374.12890625,1.0,278.1499938964844,282.80975341796875,295.5572814941406,300.5507507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11104.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851980,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7906312346458435,0.4305372834205627,0.3928196728229522,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9165477752685548,0.6775043606758118,0.6448965072631836,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8744820356369019,0.5915659070014954,0.416409969329834,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7994235157966614,0.4451972842216491,0.4272049963474273,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.6570258140563965,0.2442143708467483,1.1301774978637695,285.133544921875,284.95001220703125,299.920166015625,292.28369140625,298.2503967285156,297.2250061035156,285.1334533691406,1.0,0.8292919993400574,0.2719363570213318,0.2719363570213318,1.0,1.0,-4.518016338348389,0.9375360012054444,3.5804805755615234,-0.7794509530067444,1.0,1.0,0.0,273.1686096191406,278.0,77888.5390625,0.0,7391.51318359375,1.0,278.1499938964844,282.8082275390625,295.54901123046875,300.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11098.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852040,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7894161939620972,0.4302214384078979,0.392592191696167,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9151171445846558,0.6773071885108948,0.6447744369506836,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8740344643592834,0.5929408073425293,0.4174057841300964,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7984685301780701,0.4453264474868774,0.4273839592933655,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.6561741828918457,0.2441723048686981,1.1302669048309326,285.1319580078125,284.95001220703125,299.90728759765625,292.27606201171875,298.24493408203125,297.22412109375,285.13189697265625,1.0,0.8300946950912476,0.2717353105545044,0.2717353105545044,1.0,1.0,-4.519374370574951,0.9371029734611512,3.582271099090576,-0.780371367931366,1.0,1.0,0.0,274.6955261230469,281.0,77867.390625,0.0,7408.7646484375,1.0,278.1499938964844,282.80694580078125,295.54180908203125,300.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11093.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852100,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7882153987884521,0.4299079179763794,0.3923665285110473,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.91370689868927,0.6771025061607361,0.6446440815925598,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8735940456390381,0.594310462474823,0.4183966517448425,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7975255250930786,0.4454562962055206,0.427563339471817,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.655333936214447,0.2441296726465225,1.130352020263672,285.1306457519531,284.95001220703125,299.89532470703125,292.2698669433594,298.2398376464844,297.2232971191406,285.1305847167969,1.0,0.8308921456336975,0.2715342938899994,0.2715342938899994,1.0,1.0,-4.520709037780762,0.9366639852523804,3.584044933319092,-0.7812881469726562,1.0,1.0,0.0,276.21795654296875,281.0,77850.3125,0.0,7425.8994140625,1.0,278.1499938964844,282.8058776855469,295.53570556640625,300.52264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11088.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852160,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7870293855667114,0.4295973181724548,0.392143040895462,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9123193025588988,0.6768920421600342,0.6445075869560242,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8731622695922852,0.5956763625144958,0.4193845093250274,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7965947985649109,0.4455870687961578,0.4277433156967163,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.6545055508613586,0.2440869659185409,1.1304351091384888,285.129638671875,284.95001220703125,299.88427734375,292.26513671875,298.2351379394531,297.2225341796875,285.1296081542969,1.0,0.8316856026649475,0.2713417708873749,0.2713417708873749,1.0,1.0,-4.522031307220459,0.9362520575523376,3.585778951644897,-0.7821722030639648,1.0,1.0,0.0,277.7358093261719,284.0,77837.5859375,0.0,7442.95751953125,1.0,278.1499938964844,282.8051147460937,295.53076171875,300.5160522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11085.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852220,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7858580946922302,0.4292899370193481,0.3919221758842468,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9109553694725036,0.6766770482063293,0.6443662643432617,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8727390766143799,0.5970391035079956,0.4203698933124542,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7956762313842773,0.4457191526889801,0.4279241561889648,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.6536890268325806,0.2440445870161056,1.130518078804016,285.1289367675781,284.95001220703125,299.8741760253906,292.26190185546875,298.2308349609375,297.2218017578125,285.12890625,1.0,0.8324761390686035,0.2711492776870727,0.2711492776870727,1.0,1.0,-4.5233473777771,0.9358405470848083,3.5875067710876465,-0.7830526232719421,1.0,1.0,0.0,279.2496643066406,284.0,77829.4375,0.0,7459.970703125,1.0,278.1499938964844,282.8045959472656,295.52703857421875,300.51092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11083.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852280,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.784700870513916,0.4289859533309936,0.3917039334774017,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9096160531044006,0.6764587759971619,0.6442213654518127,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8723241090774536,0.5983991622924805,0.421353280544281,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.794769287109375,0.4458527565002441,0.4281061589717865,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.6528840661048889,0.2440028190612793,1.130602478981018,285.1285400390625,284.95001220703125,299.8650817871094,292.2601928710937,298.2268981933594,297.2210998535156,285.1285400390625,1.0,0.8332648873329163,0.2709567546844482,0.2709567546844482,1.0,1.0,-4.524662971496582,0.9354285597801208,3.5892343521118164,-0.7839323282241821,1.0,1.0,0.0,280.76031494140625,287.0,77825.7734375,0.0,7476.96630859375,1.0,278.1499938964844,282.8043212890625,295.5243835449219,300.5071716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11081.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852340,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.7835583090782166,0.4286859035491943,0.3914889097213745,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.9083024263381958,0.6762375831604004,0.6440731883049011,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8719174265861511,0.59975665807724,0.4223345816135406,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.7938743233680725,0.4459883272647857,0.4282896220684051,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.6520909070968628,0.2439620196819305,1.1306896209716797,285.12847900390625,284.95001220703125,299.8570251464844,292.2601013183594,298.2234191894531,297.2204895019531,285.1285095214844,1.0,0.8340522646903992,0.2707642614841461,0.2707642614841461,1.0,1.0,-4.525981903076172,0.9350171089172364,3.5909647941589355,-0.7848116159439087,1.0,1.0,0.0,282.2676086425781,287.0,77827.203125,0.0,7493.958984375,1.0,278.1499938964844,282.80438232421875,295.52301025390625,300.5049743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11081.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852400,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7824304103851318,0.4283903539180755,0.3912774920463562,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.9070155620574952,0.6760143637657166,0.6439226865768433,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8715189099311829,0.6011117100715637,0.4233140647411346,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7929913997650146,0.4461263716220855,0.4284750819206238,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.6513094902038574,0.243922546505928,1.1307814121246338,285.1287841796875,284.95001220703125,299.8500061035156,292.2616271972656,298.2203674316406,297.21990966796875,285.1288452148437,1.0,0.8348391652107239,0.2705717384815216,0.2705717384815216,1.0,1.0,-4.527309894561768,0.9346075654029846,3.5927021503448486,-0.7856914401054382,1.0,1.0,0.0,283.7718811035156,290.0,77833.796875,0.0,7510.9736328125,1.0,278.1499938964844,282.8047180175781,295.5229187011719,300.50439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11082.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852460,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7813178300857544,0.4280999898910522,0.3910704553127289,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.9057565927505492,0.6757892966270447,0.6437699794769287,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.871128499507904,0.6024640202522278,0.4242915213108063,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7921209335327148,0.4462674260139465,0.428663045167923,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.650540292263031,0.2438847869634628,1.130879282951355,285.12945556640625,284.95001220703125,299.8439025878906,292.2645263671875,298.2176818847656,297.2193603515625,285.1295166015625,1.0,0.8356260657310486,0.2703832983970642,0.2703832983970642,1.0,1.0,-4.528651237487793,0.9342155456542968,3.594435453414917,-0.7865580320358276,1.0,1.0,0.0,285.2728881835937,290.0,77845.15625,0.0,7528.02734375,1.0,278.1499938964844,282.8053894042969,295.5242004394531,300.50555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11084.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852520,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.780219316482544,0.4278141558170318,0.3908673524856567,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9045254588127136,0.6755627989768982,0.6436158418655396,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.8707453012466431,0.6038135886192322,0.4252671301364898,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7912619113922119,0.4464111924171448,0.4288533926010132,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.6497823596000671,0.2438486069440841,1.1309837102890017,285.13037109375,284.95001220703125,299.8385009765625,292.2685241699219,298.2153015136719,297.2188720703125,285.13043212890625,1.0,0.836413562297821,0.2701948285102844,0.2701948285102844,1.0,1.0,-4.530006408691406,0.9338276982307434,3.596178770065308,-0.7874252200126648,1.0,1.0,0.0,286.7718811035156,293.0,77860.03125,0.0,7545.1318359375,1.0,278.1499938964844,282.8062438964844,295.5264587402344,300.508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11086.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852580,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.77913498878479,0.4275332689285278,0.3906686305999756,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9033227562904358,0.6753346920013428,0.6434600353240967,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.8703687191009521,0.6051596999168396,0.4262403845787048,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7904143333435059,0.4465579986572265,0.4290465414524078,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.649035632610321,0.2438142448663711,1.1310957670211792,285.13153076171875,284.95001220703125,299.83380126953125,292.2735290527344,298.2132263183594,297.2184143066406,285.1316223144531,1.0,0.8372019529342651,0.270006388425827,0.270006388425827,1.0,1.0,-4.531378269195557,0.933443546295166,3.59793472290039,-0.7882940769195557,1.0,1.0,0.0,288.2690734863281,293.0,77878.5703125,0.0,7562.298828125,1.0,278.1499938964844,282.8073425292969,295.5296936035156,300.51190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11090.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852640,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7780635952949524,0.4272567331790924,0.39047372341156,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9021458029747008,0.6751052141189575,0.6433029174804688,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8699978590011597,0.6065024733543396,0.4272113442420959,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7895772457122803,0.4467074573040008,0.4292421340942383,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.6482992768287659,0.243781492114067,1.131214618682861,285.1329345703125,284.95001220703125,299.8297424316406,292.279541015625,298.2113952636719,297.218017578125,285.1330261230469,1.0,0.8379913568496704,0.2698179185390472,0.2698179185390472,1.0,1.0,-4.532764434814453,0.9330626726150512,3.5997016429901123,-0.7891643047332764,1.0,1.0,0.0,289.7653503417969,296.0,77900.5,0.0,7579.5263671875,1.0,278.1499938964844,282.8086242675781,295.53375244140625,300.5168151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11094.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852700,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7770054936408997,0.4269850254058838,0.3902831077575683,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.9009802937507628,0.6748743057250977,0.6431443095207214,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8696324825286865,0.6078413128852844,0.4281795620918274,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7887506484985352,0.4468599557876587,0.4294404685497284,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.6475732922554016,0.2437505722045898,1.1313413381576538,285.13458251953125,284.95001220703125,299.8263244628906,292.2865295410156,298.2098388671875,297.2176208496094,285.1347045898437,1.0,0.838782012462616,0.2696294784545898,0.2696294784545898,1.0,1.0,-4.53416633605957,0.932685375213623,3.6014811992645264,-0.7900360226631165,1.0,1.0,0.0,291.2607727050781,296.0,77925.90625,0.0,7596.822265625,1.0,278.1499938964844,282.81011962890625,295.5386962890625,300.5228881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11099.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852760,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7759603261947632,0.4267183244228363,0.3900968730449676,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8998240232467651,0.6746419668197632,0.6429843306541443,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.869271993637085,0.6091758012771606,0.4291448593139648,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.787934422492981,0.4470155239105224,0.4296416342258453,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.646857500076294,0.243721529841423,1.1314762830734253,285.136474609375,284.95001220703125,299.8235168457031,292.29443359375,298.2085266113281,297.21728515625,285.1365966796875,1.0,0.8395741581916809,0.2694474458694458,0.2694474458694458,1.0,1.0,-4.535585403442383,0.932334840297699,3.60325026512146,-0.7908862829208374,1.0,1.0,0.0,292.755615234375,299.0,77954.65625,0.0,7614.19091796875,1.0,278.1499938964844,282.8117980957031,295.54449462890625,300.530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11105.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852820,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.7749277353286743,0.4264561831951141,0.389914721250534,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8986768126487732,0.674408495426178,0.6428231596946716,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.8689160943031311,0.610505998134613,0.4301071465015411,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.7871280908584595,0.4471739828586578,0.4298454821109772,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.6461513638496399,0.2436942458152771,1.1316187381744385,285.1385803222656,284.95001220703125,299.8212585449219,292.30322265625,298.2074584960937,297.2169494628906,285.1387023925781,1.0,0.8403676152229309,0.2692654430866241,0.2692654430866241,1.0,1.0,-4.5370192527771,0.931989312171936,3.605029821395874,-0.7917361259460449,1.0,1.0,0.0,294.2501525878906,299.0,77986.578125,0.0,7631.630859375,1.0,278.1499938964844,282.8136901855469,295.5509948730469,300.5381774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11111.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852880,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7739071846008301,0.4261983036994934,0.3897362649440765,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.897538423538208,0.6741740107536316,0.6426609754562378,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8685646653175354,0.6118321418762207,0.4310666918754577,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.786331295967102,0.4473350644111633,0.4300517439842224,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.6454545259475708,0.2436686158180236,1.1317684650421145,285.140869140625,284.95001220703125,299.819580078125,292.3128662109375,298.20660400390625,297.21661376953125,285.1410217285156,1.0,0.8411623239517212,0.2690834105014801,0.2690834105014801,1.0,1.0,-4.5384674072265625,0.9316469430923462,3.606820583343506,-0.7925869822502136,1.0,1.0,0.0,295.7445678710937,302.0,78021.5078125,0.0,7649.1376953125,1.0,278.1499938964844,282.8157653808594,295.5581970214844,300.5472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11118.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852940,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.7728991508483887,0.425945371389389,0.38956218957901,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8964090943336487,0.6739385724067688,0.6424977779388428,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8682175278663635,0.6131535172462463,0.4320228695869446,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.7855443954467773,0.4474992752075195,0.4302608966827392,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.6447672247886658,0.2436449229717254,1.131926417350769,285.1434020996094,284.95001220703125,299.8184509277344,292.3233337402344,298.2059631347656,297.2163391113281,285.1435546875,1.0,0.8419586420059204,0.268901377916336,0.268901377916336,1.0,1.0,-4.539932727813721,0.9313084483146667,3.608624219894409,-0.7934390306472778,1.0,1.0,0.0,297.2386474609375,302.0,78059.578125,0.0,7666.7216796875,1.0,278.1499938964844,282.8180236816406,295.566162109375,300.5572204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11126.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853000,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7719030380249023,0.4256967306137085,0.3893918991088867,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8952886462211609,0.6737022995948792,0.6423336863517761,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8678745627403259,0.6144705414772034,0.432976096868515,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7847668528556824,0.447666198015213,0.4304725229740143,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6440889835357666,0.2436229437589645,1.132091999053955,285.1461181640625,284.95001220703125,299.8178100585937,292.3345947265625,298.2055358886719,297.216064453125,285.14630126953125,1.0,0.8427563309669495,0.2687193751335144,0.2687193751335144,1.0,1.0,-4.541412830352783,0.93097323179245,3.610439538955689,-0.7942919731140137,1.0,1.0,0.0,298.73260498046875,305.0,78100.5,0.0,7684.37744140625,1.0,278.1499938964844,282.8204345703125,295.57476806640625,300.5680847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11134.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853060,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7709193825721741,0.4254533946514129,0.3892263174057007,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.8941770792007446,0.6734649538993835,0.6421686410903931,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.8675349950790405,0.6157808303833008,0.4339251220226288,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7839990854263306,0.4478365182876587,0.43068727850914,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6434200406074524,0.2436030805110931,1.1322667598724363,285.1490783691406,284.95001220703125,299.817626953125,292.3465881347656,298.2052917480469,297.2158203125,285.14923095703125,1.0,0.8435556888580322,0.2685397267341614,0.2685397267341614,1.0,1.0,-4.542911052703857,0.9306504726409912,3.612260341644287,-0.7951376438140869,1.0,1.0,0.0,300.2264099121094,305.0,78144.4453125,0.0,7702.115234375,1.0,278.1499938964844,282.82305908203125,295.5841064453125,300.5799255371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11143.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853120,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.7699464559555054,0.42521533370018,0.3890649974346161,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8930720686912537,0.6732239127159119,0.6420015692710876,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8671939969062805,0.6170701384544373,0.4348652362823486,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.783239483833313,0.4480104446411133,0.4309050738811493,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.642758846282959,0.2435848116874694,1.1324491500854492,285.15216064453125,284.95001220703125,299.8179016113281,292.3592834472656,298.2051696777344,297.2154846191406,285.15234375,1.0,0.8443558812141418,0.2683600485324859,0.2683600485324859,1.0,1.0,-4.54441499710083,0.930329442024231,3.6140854358673096,-0.7959820032119751,1.0,1.0,0.0,301.72186279296875,308.0,78190.8359375,0.0,7719.90185546875,1.0,278.1499938964844,282.8258056640625,295.593994140625,300.5924987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11153.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853180,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.7689827680587769,0.4249839186668396,0.3889092206954956,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8919697999954224,0.6729751229286194,0.6418296694755554,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8668413162231445,0.6183169484138489,0.4357846081256866,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.7824864983558655,0.4481894969940185,0.4311271011829376,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.6421034932136536,0.2435678541660308,1.1326392889022827,285.1554260253906,284.95001220703125,299.818603515625,292.3726806640625,298.20513916015625,297.21502685546875,285.1556091308594,1.0,0.8451554775238037,0.2681804001331329,0.2681804001331329,1.0,1.0,-4.545907020568848,0.930005133152008,3.615901708602905,-0.7968238592147827,1.0,1.0,0.0,303.2219543457031,308.0,78239.6015625,0.0,7737.6865234375,1.0,278.1499938964844,282.8287048339844,295.6044616699219,300.6058349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11163.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853240,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7680277228355408,0.4247582554817199,0.3887592852115631,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8908681273460388,0.6727189421653748,0.6416506171226501,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.866471529006958,0.6195290684700012,0.436676412820816,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7817395329475403,0.4483730792999267,0.4313540160655975,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.6414529085159302,0.2435518354177475,1.1328357458114624,285.1588134765625,284.95001220703125,299.8197021484375,292.38671875,298.2051696777344,297.2144775390625,285.15899658203125,1.0,0.8459529876708984,0.2680007517337799,0.2680007517337799,1.0,1.0,-4.547372341156006,0.9296743869781494,3.617697954177856,-0.7976678013801575,1.0,1.0,0.0,304.727294921875,311.0,78290.4609375,0.0,7755.4150390625,1.0,278.1499938964844,282.83172607421875,295.615478515625,300.6199035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11173.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853300,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.7670828104019165,0.4245376586914062,0.3886147439479828,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8897696137428284,0.6724570989608765,0.6414651274681091,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.866090714931488,0.6207184195518494,0.43754643201828,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.7810002565383911,0.4485605657100677,0.4315853714942932,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6408083438873291,0.2435368001461029,1.1330374479293823,285.1623229980469,284.95001220703125,299.8211975097656,292.4013671875,298.2053527832031,297.2138671875,285.1625061035156,1.0,0.8467482924461365,0.2678211033344269,0.2678211033344269,1.0,1.0,-4.54881763458252,0.9293386936187744,3.619479179382324,-0.7985137104988098,1.0,1.0,0.0,306.2348937988281,311.0,78343.4609375,0.0,7773.08984375,1.0,278.1499938964844,282.8348999023437,295.6270751953125,300.6347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11184.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853360,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.7661493420600891,0.4243209660053253,0.3884738981723785,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8886784911155701,0.6721920371055603,0.6412758231163025,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8657094836235046,0.621897280216217,0.4384064376354217,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.7802702784538269,0.4487507045269012,0.4318195879459381,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.6401715278625488,0.243522822856903,1.1332433223724363,285.1659851074219,284.95001220703125,299.822998046875,292.41656494140625,298.2056579589844,297.2132568359375,285.1661682128906,1.0,0.8475419878959656,0.2676449418067932,0.2676449418067932,1.0,1.0,-4.550258636474609,0.9290140867233276,3.621244430541992,-0.7993464469909668,1.0,1.0,0.0,307.74139404296875,314.0,78398.625,0.0,7790.748046875,1.0,278.1499938964844,282.8381652832031,295.6391906738281,300.6502380371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11196.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853420,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.7652274370193481,0.4241077899932861,0.3883362114429474,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.887596070766449,0.6719247698783875,0.6410840153694153,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.8653310537338257,0.6230687499046326,0.4392603039741516,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.7795495986938477,0.4489429295063019,0.4320558607578277,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.639542818069458,0.2435100525617599,1.1334537267684937,285.1697692871094,284.95001220703125,299.8251342773437,292.43231201171875,298.2060852050781,297.2126770019531,285.16998291015625,1.0,0.848334789276123,0.2674687504768371,0.2674687504768371,1.0,1.0,-4.551701068878174,0.9286902546882628,3.623010873794556,-0.8001734614372253,1.0,1.0,0.0,309.2463073730469,314.0,78455.78125,0.0,7808.41162109375,1.0,278.1499938964844,282.8415832519531,295.6517333984375,300.66632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11208.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853480,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7643168568611145,0.42389777302742,0.3882012665271759,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.8865227699279785,0.6716559529304504,0.64089035987854,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.8649565577507019,0.6242343187332153,0.4401096701622009,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7788379788398743,0.4491368532180786,0.4322937428951263,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.6389221549034119,0.2434985041618347,1.1336688995361328,285.1736755371094,284.95001220703125,299.8275756835937,292.4485778808594,298.2066345214844,297.21209716796875,285.17388916015625,1.0,0.8491270542144775,0.2672925889492035,0.2672925889492035,1.0,1.0,-4.553147792816162,0.9283667802810668,3.6247811317443848,-0.8009913563728333,1.0,1.0,0.0,310.74981689453125,317.0,78514.859375,0.0,7826.0927734375,1.0,278.1499938964844,282.8450927734375,295.6647033691406,300.6829528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11220.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853540,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.7634180188179016,0.4236913919448852,0.3880695402622223,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8854588270187378,0.6713854670524597,0.6406949162483215,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8645859360694885,0.6253931522369385,0.4409541189670563,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.7781356573104858,0.4493325352668762,0.4325332939624786,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.6383099555969238,0.243488535284996,1.1338903903961182,285.177734375,284.95001220703125,299.8302917480469,292.4652709960937,298.207275390625,297.2115478515625,285.1779479980469,1.0,0.8499190211296082,0.2671164274215698,0.2671164274215698,1.0,1.0,-4.554601192474365,0.9280440211296082,3.6265573501586914,-0.8017968535423279,1.0,1.0,0.0,312.2516784667969,317.0,78575.9140625,0.0,7843.79931640625,1.0,278.1499938964844,282.8487243652344,295.6781311035156,300.7002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11233.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853600,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.7625299692153931,0.4234879612922668,0.3879404067993164,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.8844038248062134,0.6711137294769287,0.640498161315918,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.8642192482948303,0.6265463829040527,0.4417946338653564,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7774417400360107,0.4495294988155365,0.4327740669250488,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.6377055644989014,0.2434799522161483,1.1341174840927124,285.181884765625,284.95001220703125,299.8332214355469,292.482421875,298.2080383300781,297.2110290527344,285.18212890625,1.0,0.850710928440094,0.2669402658939361,0.2669402658939361,1.0,1.0,-4.556061267852783,0.9277219772338868,3.628339052200317,-0.8025908470153809,1.0,1.0,0.0,313.7526550292969,320.0,78638.6875,0.0,7861.53662109375,1.0,278.1499938964844,282.8524780273437,295.69189453125,300.71795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11246.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853660,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.761652946472168,0.4232879877090454,0.3878143727779388,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.883357584476471,0.6708402633666992,0.6402997374534607,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.86385577917099,0.6276925206184387,0.4426301717758178,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.776756227016449,0.4497278034687042,0.4330161213874817,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6371090412139893,0.2434730976819992,1.1343519687652588,285.1861877441406,284.95001220703125,299.8363952636719,292.4999694824219,298.2088928222656,297.21051025390625,285.1864318847656,1.0,0.8515029549598694,0.2667681872844696,0.2667681872844696,1.0,1.0,-4.557528495788574,0.927415668964386,3.630113124847412,-0.8033599853515625,1.0,1.0,0.0,315.2526550292969,320.0,78703.28125,0.0,7879.30859375,1.0,278.1499938964844,282.8563232421875,295.7060546875,300.7362365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11259.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853720,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7607859969139099,0.4230909347534179,0.3876908421516418,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.8823196887969971,0.6705653667449951,0.6401000022888184,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.863495409488678,0.6288323998451233,0.4434614777565002,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7760783433914185,0.4499270021915436,0.4332590401172638,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.636519730091095,0.2434676885604858,1.1345925331115725,285.1905822753906,284.95001220703125,299.8397216796875,292.5178527832031,298.2098083496094,297.21002197265625,285.1908264160156,1.0,0.8522951006889343,0.266596108675003,0.266596108675003,1.0,1.0,-4.559001922607422,0.9271109104156494,3.631891250610352,-0.8041162490844727,1.0,1.0,0.0,316.75244140625,323.0,78769.3046875,0.0,7897.11474609375,1.0,278.1499938964844,282.8602600097656,295.72052001953125,300.75494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11273.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853780,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7599295377731323,0.4228978753089905,0.3875704407691955,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8812900185585022,0.6702887415885925,0.6398985981941223,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8631378412246704,0.6299653649330139,0.4442879557609558,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7754079699516296,0.4501270055770874,0.4335027933120727,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.6359377503395081,0.2434638440608978,1.1348400115966797,285.1950378417969,284.95001220703125,299.8432312011719,292.5360717773437,298.2107238769531,297.20947265625,285.1953125,1.0,0.8530873656272888,0.2664240300655365,0.2664240300655365,1.0,1.0,-4.560482025146484,0.92680686712265,3.6336750984191895,-0.8048599362373352,1.0,1.0,0.0,318.2519226074219,323.0,78836.6484375,0.0,7914.95556640625,1.0,278.1499938964844,282.8642883300781,295.7352905273437,300.7740783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11287.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
