time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853840,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.7590831518173218,0.4227088093757629,0.3874534070491791,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8802681565284729,0.6700103878974915,0.6396956443786621,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.862782895565033,0.631091833114624,0.4451100528240204,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7747445702552795,0.450327455997467,0.4337470233440399,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.6353623867034912,0.243461325764656,1.1350932121276855,285.1995849609375,284.95001220703125,299.8468933105469,292.5545654296875,298.21173095703125,297.2089233398437,285.1998596191406,1.0,0.8538798093795776,0.2662519812583923,0.2662519812583923,1.0,1.0,-4.561967849731445,0.9265035390853882,3.635463953018189,-0.8055969476699829,1.0,1.0,0.0,319.7513122558594,326.0,78905.1953125,0.0,7932.8310546875,1.0,278.1499938964844,282.8683776855469,295.75030517578125,300.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11301.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853900,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.7582467794418335,0.4225234687328338,0.387340098619461,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8792535066604614,0.6697298288345337,0.6394906640052795,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8624295592308044,0.6322106122970581,0.4459268450736999,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.77408766746521,0.4505282640457153,0.4339916706085205,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.6347935199737549,0.243460327386856,1.1353533267974854,285.2042236328125,284.95001220703125,299.85064697265625,292.5733337402344,298.2127380371094,297.2084045410156,285.2044982910156,1.0,0.8546724319458008,0.2660799026489258,0.2660799026489258,1.0,1.0,-4.5634589195251465,0.926201343536377,3.6372575759887695,-0.8063340783119202,1.0,1.0,0.0,321.2507019042969,326.0,78975.109375,0.0,7950.7412109375,1.0,278.1499938964844,282.87255859375,295.7655944824219,300.8133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11316.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853960,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.7574191689491272,0.4223409593105316,0.3872296810150146,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8782452344894409,0.6694468259811401,0.6392835974693298,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8620770573616028,0.6333213448524475,0.4467382133007049,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.7734364867210388,0.450729101896286,0.4342365264892578,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.6342304944992065,0.2434607595205307,1.1356202363967896,285.2089538574219,284.95001220703125,299.8544921875,292.59228515625,298.2138366699219,297.2078857421875,285.209228515625,1.0,0.8554650545120239,0.2659121751785278,0.2659121751785278,1.0,1.0,-4.564953327178955,0.9259156584739684,3.639037847518921,-0.8070642352104187,1.0,1.0,0.0,322.7504577636719,329.0,79046.28125,0.0,7968.67919921875,1.0,278.1499938964844,282.8768005371094,295.7810974121094,300.8335266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11331.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854020,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.7565997242927551,0.4221606254577636,0.3871214389801025,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.877243161201477,0.6691614389419556,0.6390743851661682,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.861725389957428,0.6344243884086609,0.4475442469120025,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.7727906703948975,0.4509297907352447,0.4344813227653503,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6336730718612671,0.2434625178575515,1.1358932256698608,285.2137451171875,284.95001220703125,299.8583984375,292.6114501953125,298.2149353027344,297.2073669433594,285.2140197753906,1.0,0.8562574982643127,0.2657444775104522,0.2657444775104522,1.0,1.0,-4.566449165344238,0.9256314039230348,3.640817880630493,-0.8078008890151978,1.0,1.0,0.0,324.2508239746094,329.0,79118.5546875,0.0,7986.63818359375,1.0,278.1499938964844,282.881103515625,295.7967834472656,300.8539428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11346.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854080,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.7557881474494934,0.4219821095466614,0.3870150148868561,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8762473464012146,0.6688734292984009,0.6388627886772156,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8613746166229248,0.6355195641517639,0.4483450055122375,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.7721502780914307,0.45113006234169,0.4347259104251861,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.6331210732460022,0.2434655427932739,1.13617205619812,285.2185974121094,284.95001220703125,299.8623352050781,292.6307373046875,298.216064453125,297.20684814453125,285.2188720703125,1.0,0.8570495247840881,0.2655767500400543,0.2655767500400543,1.0,1.0,-4.567944526672363,0.925346851348877,3.6425979137420654,-0.8085375428199768,1.0,1.0,0.0,325.7518615722656,332.0,79191.7421875,0.0,8004.61279296875,1.0,278.1499938964844,282.8854675292969,295.8125915527344,300.8746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11361.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854140,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.7549842000007629,0.4218049943447113,0.3869100213050842,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8752577900886536,0.6685827970504761,0.6386489272117615,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8610248565673828,0.6366073489189148,0.4491406381130218,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.7715151309967041,0.4513298571109772,0.4349701404571533,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.6325744390487671,0.2434697449207306,1.1364563703536987,285.2234802246094,284.95001220703125,299.8663024902344,292.6501159667969,298.2171936035156,297.2063293457031,285.2237548828125,1.0,0.8578410744667053,0.2654090523719787,0.2654090523719787,1.0,1.0,-4.569438934326172,0.9250617027282716,3.644377231597901,-0.8092741370201111,1.0,1.0,0.0,327.2535705566406,332.0,79265.734375,0.0,8022.5986328125,1.0,278.1499938964844,282.889892578125,295.8285217285156,300.8954467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11377.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854200,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7541874647140503,0.4216289222240448,0.3868061304092407,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.8742743134498596,0.6682894825935364,0.6384326815605164,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.8606760501861572,0.6376878023147583,0.4499312937259674,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7708849310874939,0.4515288770198822,0.4352138042449951,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.6320328116416931,0.2434749901294708,1.1367456912994385,285.2284240722656,284.95001220703125,299.8702087402344,292.6695861816406,298.21832275390625,297.2058410644531,285.22869873046875,1.0,0.8586320281028748,0.2652413547039032,0.2652413547039032,1.0,1.0,-4.570930480957031,0.9247757196426392,3.646154642105103,-0.8100106120109558,1.0,1.0,0.0,328.7560119628906,335.0,79340.359375,0.0,8040.58984375,1.0,278.1499938964844,282.89434814453125,295.8445739746094,300.9164733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11393.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854260,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7533978223800659,0.4214538633823395,0.3867033421993255,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.8732963800430298,0.6679924130439758,0.6382130980491638,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.8603271842002869,0.6387588381767273,0.4507155120372772,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7702593803405762,0.4517266452312469,0.4354564845561981,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.6314961910247803,0.2434814721345901,1.1370409727096558,285.2333984375,284.95001220703125,299.8741149902344,292.6891174316406,298.21942138671875,297.205322265625,285.2336730957031,1.0,0.8594219088554382,0.2650761008262634,0.2650761008262634,1.0,1.0,-4.572416305541992,0.9244969487190248,3.647919178009033,-0.8107378482818604,1.0,1.0,0.0,330.25927734375,335.0,79415.6171875,0.0,8058.57568359375,1.0,278.1499938964844,282.8988647460937,295.86065673828125,300.9376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11408.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854320,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.7526146769523621,0.4212792515754699,0.3866011202335357,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8723239302635193,0.6676920056343079,0.6379905939102173,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8599787354469299,0.6398217678070068,0.4514943063259125,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7696381211280823,0.4519230127334595,0.4356980919837951,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.6309641003608704,0.2434888631105423,1.137340784072876,285.2384033203125,284.95001220703125,299.8779296875,292.7086181640625,298.2204895019531,297.2048034667969,285.2386779785156,1.0,0.8602107167243958,0.2649108469486236,0.2649108469486236,1.0,1.0,-4.573895454406738,0.92421692609787,3.649678468704224,-0.8114641308784485,1.0,1.0,0.0,331.7634582519531,338.0,79491.25,0.0,8076.55224609375,1.0,278.1499938964844,282.90338134765625,295.8768005371094,300.9588317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11424.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854380,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.7518378496170044,0.4211048483848572,0.3864993453025818,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8713566660881042,0.6673876643180847,0.637764573097229,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.8596301078796387,0.6408755779266357,0.4522669613361358,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7690209746360779,0.4521176815032959,0.4359382390975952,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.6304364800453186,0.2434971630573272,1.1376451253890991,285.243408203125,284.95001220703125,299.8816223144531,292.72808837890625,298.2215270996094,297.2043151855469,285.2436828613281,1.0,0.8609981536865234,0.2647455930709839,0.2647455930709839,1.0,1.0,-4.575365543365479,0.9239344596862792,3.651431083679199,-0.8121898174285889,1.0,1.0,0.0,333.26861572265625,338.0,79567.1796875,0.0,8094.50927734375,1.0,278.1499938964844,282.9079284667969,295.8929443359375,300.9801330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11440.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854440,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.751067042350769,0.420930415391922,0.3863976597785949,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.8703944683074951,0.667079508304596,0.6375352144241333,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8592814803123474,0.6419206857681274,0.4530337452888489,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7684077620506287,0.4523105025291443,0.4361768364906311,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6299129128456116,0.2435061931610107,1.1379531621932983,285.2484130859375,284.95001220703125,299.8852233886719,292.7474975585937,298.2225341796875,297.20379638671875,285.2486877441406,1.0,0.8617839813232422,0.2645803689956665,0.2645803689956665,1.0,1.0,-4.576825141906738,0.9236493110656738,3.653175830841065,-0.8129149675369263,1.0,1.0,0.0,334.7747802734375,341.0,79643.2109375,0.0,8112.44140625,1.0,278.1499938964844,282.9124755859375,295.9090576171875,301.0014038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11456.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854500,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7503017783164978,0.4207555651664734,0.3862958252429962,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8694367408752441,0.666766345500946,0.6373013257980347,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8589314818382263,0.6429544687271118,0.4537928998470306,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7677977681159973,0.4525007009506225,0.4364132285118103,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.6293933391571045,0.2435160130262375,1.1382653713226318,285.2533874511719,284.95001220703125,299.888671875,292.76678466796875,298.22344970703125,297.2032775878906,285.253662109375,1.0,0.862567663192749,0.2644151151180267,0.2644151151180267,1.0,1.0,-4.578269004821777,0.9233602285385132,3.6549088954925537,-0.8136389851570129,1.0,1.0,0.0,336.2820739746094,341.0,79719.2890625,0.0,8130.328125,1.0,278.1499938964844,282.9170227050781,295.9251403808594,301.02264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11472.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854560,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7495418190956116,0.4205800592899322,0.3861936330795288,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.8684834837913513,0.6664485335350037,0.6370633244514465,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.8585806488990784,0.6439780592918396,0.454545259475708,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7671910524368286,0.4526883363723755,0.4366473853588104,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.6288774013519287,0.2435263842344284,1.1385806798934937,285.25836181640625,284.95001220703125,299.8919372558594,292.78594970703125,298.22430419921875,297.2027282714844,285.2586364746094,1.0,0.8633491396903992,0.2642550468444824,0.2642550468444824,1.0,1.0,-4.579697608947754,0.9230856895446776,3.656611919403076,-0.8143435716629028,1.0,1.0,0.0,337.79052734375,344.0,79795.203125,0.0,8148.16796875,1.0,278.1499938964844,282.92156982421875,295.94110107421875,301.0438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11488.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854620,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.7487869262695312,0.4204035699367523,0.3860907554626465,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.8675344586372375,0.6661257147789001,0.6368208527565002,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.8582285642623901,0.6449908018112183,0.4552902579307556,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.7665872573852539,0.4528730511665344,0.43687903881073,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.6283648014068604,0.2435371726751327,1.138898491859436,285.2633056640625,284.95001220703125,299.8949890136719,292.8049011230469,298.22509765625,297.20220947265625,285.2635803222656,1.0,0.864128053188324,0.2640949785709381,0.2640949785709381,1.0,1.0,-4.581107139587402,0.92280775308609,3.658299446105957,-0.8150457143783569,1.0,1.0,0.0,339.30010986328125,344.0,79870.8125,0.0,8165.94921875,1.0,278.1499938964844,282.92608642578125,295.9569702148437,301.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11504.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854680,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.748036801815033,0.4202258586883545,0.3859869837760925,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8665896654129028,0.6657978892326355,0.6365739107131958,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8578751087188721,0.645992636680603,0.4560279846191406,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7659863233566284,0.4530546963214874,0.437108039855957,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.6278553605079651,0.2435482442378997,1.1392182111740112,285.2682189941406,284.95001220703125,299.8978271484375,292.8236694335937,298.22576904296875,297.2016296386719,285.2684936523437,1.0,0.8649042248725891,0.2639349102973938,0.2639349102973938,1.0,1.0,-4.582496643066406,0.9225248098373412,3.659971714019776,-0.815746545791626,1.0,1.0,0.0,340.8109130859375,347.0,79945.984375,0.0,8183.66552734375,1.0,278.1499938964844,282.9305725097656,295.9726867675781,301.0857849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11520.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854740,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.747291088104248,0.4200465381145477,0.385882019996643,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.865648627281189,0.6654644012451172,0.6363218426704407,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.857519805431366,0.6469824910163879,0.4567576050758362,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.765387773513794,0.4532327950000763,0.4373339116573334,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.627348780632019,0.2435595244169235,1.13953959941864,285.2730712890625,284.95001220703125,299.9004211425781,292.8421936035156,298.2263488769531,297.2010803222656,285.2733154296875,1.0,0.8656771183013916,0.2637748420238495,0.2637748420238495,1.0,1.0,-4.5838623046875,0.9222359657287598,3.661626100540161,-0.8164459466934204,1.0,1.0,0.0,342.3229064941406,347.0,80020.5390625,0.0,8201.30078125,1.0,278.1499938964844,282.9350280761719,295.9882507324219,301.10650634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11536.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854800,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7465494275093079,0.4198651909828186,0.385775476694107,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.8647109866142273,0.6651247143745422,0.6360642910003662,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.8571621179580688,0.6479593515396118,0.4574785530567169,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7647912502288818,0.453406810760498,0.4375562667846679,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.6268448829650879,0.2435708194971084,1.139861822128296,285.27783203125,284.95001220703125,299.9027099609375,292.86041259765625,298.226806640625,297.2004699707031,285.2781066894531,1.0,0.8664464354515076,0.2636147439479828,0.2636147439479828,1.0,1.0,-4.585200309753418,0.9219403862953186,3.663259744644165,-0.817143440246582,1.0,1.0,0.0,343.8361511230469,350.0,80094.328125,0.0,8218.8388671875,1.0,278.1499938964844,282.939453125,296.0035705566406,301.1269836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11551.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854860,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.7458118200302124,0.4196818768978119,0.3856674134731293,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.8637771606445312,0.664779543876648,0.6358018517494202,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.8568028211593628,0.6489250063896179,0.4581918716430664,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.7641969919204712,0.4535772204399109,0.4377753734588623,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.6263433694839478,0.2435820400714874,1.14018452167511,285.2825622558594,284.95001220703125,299.9047241210937,292.8783264160156,298.2271423339844,297.1998596191406,285.2828063964844,1.0,0.8672122955322266,0.2634570896625519,0.2634570896625519,1.0,1.0,-4.586512565612793,0.9216471910476683,3.664865493774414,-0.8178308606147766,1.0,1.0,0.0,345.35064697265625,350.0,80167.2734375,0.0,8236.2900390625,1.0,278.1499938964844,282.9438171386719,296.0186767578125,301.1471862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11567.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854920,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.7450779676437378,0.4194963276386261,0.3855575621128082,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.8628469109535217,0.6644286513328552,0.6355342268943787,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.8564415574073792,0.6498788595199585,0.4588972926139831,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.7636048197746277,0.4537436664104461,0.437991052865982,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.6258441209793091,0.2435930669307708,1.1405069828033447,285.28717041015625,284.95001220703125,299.9064025878906,292.8958435058594,298.22735595703125,297.1992492675781,285.2874450683594,1.0,0.8679744601249695,0.2632994353771209,0.2632994353771209,1.0,1.0,-4.58779764175415,0.9213478565216064,3.666449546813965,-0.8185161352157593,1.0,1.0,0.0,346.8663635253906,353.0,80239.1796875,0.0,8253.642578125,1.0,278.1499938964844,282.9481506347656,296.0335388183594,301.1671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11582.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854980,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7443471550941467,0.419307678937912,0.3854452669620514,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8619193434715271,0.6640704274177551,0.6352601051330566,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8560770153999329,0.6508180499076843,0.4595928192138672,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7630137801170349,0.4539049863815307,0.4382021725177765,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.6253467202186584,0.2436037063598632,1.1408286094665527,285.29168701171875,284.95001220703125,299.90771484375,292.9129943847656,298.2273864746094,297.1985778808594,285.2919616699219,1.0,0.8687318563461304,0.26314178109169,0.26314178109169,1.0,1.0,-4.589046001434326,0.9210397005081176,3.66800594329834,-0.8191988468170166,1.0,1.0,0.0,348.3833923339844,353.0,80309.84375,0.0,8270.8603515625,1.0,278.1499938964844,282.9523620605469,296.048095703125,301.1866760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11597.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855040,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.743619441986084,0.4191159904003143,0.385330468416214,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8609947562217712,0.6637055277824402,0.6349799633026123,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8557097315788269,0.6517438292503357,0.4602793455123901,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.7624241709709167,0.4540614485740661,0.4384090602397918,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.6248509287834167,0.2436138093471527,1.1411489248275757,285.2961120605469,284.95001220703125,299.9086303710937,292.9297180175781,298.227294921875,297.1979064941406,285.2963562011719,1.0,0.8694846630096436,0.2629840970039367,0.2629840970039367,1.0,1.0,-4.590259075164795,0.9207231402397156,3.6695361137390137,-0.8198793530464172,1.0,1.0,0.0,349.9017639160156,356.0,80379.15625,0.0,8287.9501953125,1.0,278.1499938964844,282.95654296875,296.06231689453125,301.205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11612.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855100,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.7428943514823914,0.4189207851886749,0.3852128386497497,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8600727319717407,0.6633332967758179,0.6346932053565979,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8553391098976135,0.6526551246643066,0.4609560370445251,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.7618354558944702,0.4542125463485718,0.4386111199855804,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.6243565082550049,0.2436232417821884,1.1414669752120972,285.3004150390625,284.95001220703125,299.9091491699219,292.94598388671875,298.2270202636719,297.1972351074219,285.3006591796875,1.0,0.8702324032783508,0.2628264427185058,0.2628264427185058,1.0,1.0,-4.591433525085449,0.9203971028327942,3.6710362434387207,-0.820557177066803,1.0,1.0,0.0,351.4214782714844,356.0,80446.9296875,0.0,8304.8916015625,1.0,278.1499938964844,282.9606018066406,296.076171875,301.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11626.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855160,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.7421717643737793,0.4187219440937042,0.3850921988487243,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.8591532707214355,0.6629537343978882,0.634399950504303,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.8549653887748718,0.653552234172821,0.4616232514381408,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.7612476944923401,0.4543581902980804,0.4388083815574646,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6238632202148438,0.2436318844556808,1.141782522201538,285.3045959472656,284.95001220703125,299.90924072265625,292.96173095703125,298.2265625,297.1965026855469,285.3048095703125,1.0,0.8709748983383179,0.2626771628856659,0.2626771628856659,1.0,1.0,-4.592567920684815,0.920091450214386,3.672476291656494,-0.821202278137207,1.0,1.0,0.0,352.94256591796875,359.0,80513.078125,0.0,8321.6826171875,1.0,278.1499938964844,282.9645690917969,296.0896911621094,301.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11640.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855220,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.7414511442184448,0.4185188412666321,0.3849680721759796,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.8582358956336975,0.6625661253929138,0.6340993642807007,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.854587733745575,0.6544337868690491,0.4622799456119537,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.7606603503227234,0.4544976949691772,0.4390001595020294,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6233707666397095,0.2436394989490509,1.1420944929122925,285.3086242675781,284.95001220703125,299.9088439941406,292.9769287109375,298.2259216308594,297.1957702636719,285.308837890625,1.0,0.8717114925384521,0.2625278830528259,0.2625278830528259,1.0,1.0,-4.593656539916992,0.919776976108551,3.673879623413086,-0.8218420743942261,1.0,1.0,0.0,354.4650573730469,359.0,80577.3671875,0.0,8338.298828125,1.0,278.1499938964844,282.9684143066406,296.1027526855469,301.2605285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11653.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855280,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.7407326102256775,0.4183116555213928,0.3848405480384826,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.8573208451271057,0.662170946598053,0.6337920427322388,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.8542068004608154,0.6553009748458862,0.4629269242286682,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.7600736021995544,0.454631358385086,0.4391867816448211,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.6228789687156677,0.243646040558815,1.1424026489257812,285.3125,284.95001220703125,299.9079895019531,292.9915771484375,298.2250671386719,297.1949768066406,285.3127136230469,1.0,0.8724425435066223,0.2623786032199859,0.2623786032199859,1.0,1.0,-4.594701766967773,0.9194521307945251,3.675249814987183,-0.8224787712097168,1.0,1.0,0.0,355.9888916015625,362.0,80639.7421875,0.0,8354.7490234375,1.0,278.1499938964844,282.97216796875,296.1153869628906,301.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11667.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855340,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.7400153279304504,0.4180993437767029,0.384708821773529,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.8564074039459229,0.6617668271064758,0.6334766745567322,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.853821337223053,0.6561512351036072,0.4635624885559082,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.7594866752624512,0.4547580182552337,0.4393671154975891,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.6223874092102051,0.2436512112617492,1.1427056789398191,285.3161926269531,284.95001220703125,299.9065856933594,293.005615234375,298.2239990234375,297.1941833496094,285.31640625,1.0,0.8731667399406433,0.262229323387146,0.262229323387146,1.0,1.0,-4.595694541931152,0.9191146492958068,3.676580190658569,-0.8231114745140076,1.0,1.0,0.0,357.51416015625,362.0,80699.8671875,0.0,8370.9931640625,1.0,278.1499938964844,282.97576904296875,296.1275634765625,301.2942810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11679.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855400,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.739299476146698,0.4178822636604309,0.3845730423927307,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.855495810508728,0.6613544225692749,0.6331538558006287,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8534321188926697,0.6569861173629761,0.464187741279602,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7588998675346375,0.4548781216144562,0.4395416378974914,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.621895968914032,0.2436549663543701,1.1430035829544067,285.3197326660156,284.95001220703125,299.9046630859375,293.0189819335937,298.2227478027344,297.193359375,285.3199157714844,1.0,0.8738846182823181,0.2620800137519836,0.2620800137519836,1.0,1.0,-4.596638202667236,0.9187653660774232,3.677872657775879,-0.8237403035163879,1.0,1.0,0.0,359.04083251953125,365.0,80757.8125,0.0,8387.0439453125,1.0,278.1499938964844,282.979248046875,296.13922119140625,301.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11692.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855460,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.7385843396186829,0.4176594018936157,0.3844324946403503,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8545854091644287,0.6609324812889099,0.6328224539756775,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8530380129814148,0.6578033566474915,0.464801013469696,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.7583124041557312,0.4549905657768249,0.4397092759609222,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.6214041709899902,0.2436569929122924,1.1432948112487793,285.3230895996094,284.95001220703125,299.9021911621094,293.0316772460937,298.2212219238281,297.1925048828125,285.3232727050781,1.0,0.874595046043396,0.2619334459304809,0.2619334459304809,1.0,1.0,-4.597523212432861,0.9184119701385498,3.679111242294312,-0.8243547677993774,1.0,1.0,0.0,360.5689697265625,365.0,80813.15625,0.0,8402.86328125,1.0,278.1499938964844,282.9825744628906,296.1503295898437,301.32550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11703.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855520,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.7378700375556946,0.4174311757087707,0.3842874467372894,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.8536766171455383,0.6605017185211182,0.6324831247329712,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.8526397943496704,0.6586045026779175,0.4654035270214081,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.7577246427536011,0.4550959169864654,0.4398705661296844,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.6209120154380798,0.2436573207378387,1.143579602241516,285.32623291015625,284.95001220703125,299.89910888671875,293.0436706542969,298.219482421875,297.1916198730469,285.326416015625,1.0,0.8752985000610352,0.2617869079113006,0.2617869079113006,1.0,1.0,-4.598353862762451,0.9180462956428528,3.6803078651428223,-0.8249640464782715,1.0,1.0,0.0,362.0985412597656,368.0,80866.0625,0.0,8418.46875,1.0,278.1499938964844,282.9857788085937,296.1609191894531,301.340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11715.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855580,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.7371557354927063,0.4171963334083557,0.3841367959976196,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8527683615684509,0.660060465335846,0.6321343779563904,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8522358536720276,0.6593862771987915,0.4659930169582367,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.7571356296539307,0.4551926851272583,0.4400241672992706,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6204187870025635,0.2436554878950119,1.1438560485839844,285.32916259765625,284.95001220703125,299.8953857421875,293.0549011230469,298.21746826171875,297.1907043457031,285.3293151855469,1.0,0.875993549823761,0.261640340089798,0.261640340089798,1.0,1.0,-4.599118709564209,0.9176649451255798,3.681453704833984,-0.8255676627159119,1.0,1.0,0.0,363.6296691894531,368.0,80915.9609375,0.0,8433.80859375,1.0,278.1499938964844,282.98876953125,296.1708679199219,301.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11725.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855640,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.7364415526390076,0.4169554114341736,0.3839810788631439,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318786621094,0.8518611192703247,0.6596096158027649,0.6317769885063171,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318786621094,0.8518269062042236,0.6601493954658508,0.4665704071521759,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.7565458416938782,0.4552816450595855,0.4401707947254181,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3317565917969,0.6199244856834412,0.2436515837907791,1.1441243886947632,285.3318786621094,284.95001220703125,299.8910522460937,293.0653381347656,298.2152099609375,297.18975830078125,285.33203125,1.0,0.876680850982666,0.2614937722682953,0.2614937722682953,1.0,1.0,-4.599822044372559,0.917268931865692,3.6825530529022217,-0.8261656761169434,1.0,1.0,0.0,365.1624755859375,371.0,80963.140625,0.0,8448.90234375,1.0,278.1499938964844,282.9916076660156,296.18023681640625,301.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11735.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855700,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7357265949249268,0.4167072474956512,0.3838192522525787,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.8509538173675537,0.6591474413871765,0.6314095258712769,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.8514108657836914,0.6608895659446716,0.4671328067779541,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7559542059898376,0.4553614556789398,0.4403091967105865,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.6194283962249756,0.2436451464891433,1.1443829536437988,285.3343505859375,284.95001220703125,299.88604736328125,293.074951171875,298.2126770019531,297.18878173828125,285.33447265625,1.0,0.8773588538169861,0.2613472044467926,0.2613472044467926,1.0,1.0,-4.600451469421387,0.9168553352355956,3.683595895767212,-0.8267568349838257,1.0,1.0,0.0,366.69720458984375,371.0,81006.9609375,0.0,8463.69921875,1.0,278.1499938964844,282.9942626953125,296.1889343261719,301.3790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11745.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
