time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.7350112199783325,0.4164525866508484,0.3836519718170166,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.8500470519065857,0.6586750745773315,0.6310329437255859,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.8509884476661682,0.6616082191467285,0.4676811993122101,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.7553612589836121,0.4554330706596374,0.4404403269290924,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.6189306378364563,0.243636354804039,1.1446322202682495,285.3365783691406,284.95001220703125,299.8803405761719,293.0837097167969,298.2098388671875,297.1877136230469,285.3367004394531,1.0,0.8780285120010376,0.2612107396125793,0.2612107396125793,1.0,1.0,-4.601012706756592,0.9164618849754332,3.6845510005950928,-0.8273053765296936,1.0,1.0,0.0,368.2339782714844,374.0,81047.78125,0.0,8478.2255859375,1.0,278.1499938964844,282.9967346191406,296.1969909667969,301.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11753.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855820,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.7342944741249084,0.4161903858184814,0.383478432893753,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.8491398096084595,0.6581911444664001,0.6306460499763489,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.8505578637123108,0.6623018383979797,0.4682130515575409,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.7547663450241089,0.4554953873157501,0.4405631422996521,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.6184304356575012,0.2436247169971466,1.144870638847351,285.33856201171875,284.95001220703125,299.8739013671875,293.091552734375,298.2066955566406,297.1866455078125,285.3386535644531,1.0,0.878688395023346,0.2610742747783661,0.2610742747783661,1.0,1.0,-4.601495742797852,0.916052222251892,3.68544340133667,-0.8278436660766602,1.0,1.0,0.0,369.7730102539063,374.0,81085.0,0.0,8492.4345703125,1.0,278.1499938964844,282.9989929199219,296.204345703125,301.4007568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11761.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855880,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.7335762977600098,0.4159205257892608,0.3832984268665313,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.8482322096824646,0.6576955914497375,0.6302487850189209,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.8501190543174744,0.6629701256752014,0.4687280654907226,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.7541692852973938,0.4555482864379883,0.4406775534152984,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401794433594,0.617927610874176,0.2436101287603378,1.1450973749160769,285.3402404785156,284.95001220703125,299.8667297363281,293.09844970703125,298.2032470703125,297.1854858398437,285.34033203125,1.0,0.8793383240699768,0.2609378099441528,0.2609378099441528,1.0,1.0,-4.601897716522217,0.9156234860420228,3.686274290084839,-0.8283737897872925,1.0,1.0,0.0,371.3143310546875,362.0,81118.609375,0.0,8506.3173828125,1.0,278.1499938964844,283.0010070800781,296.2109375,301.41021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11768.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855940,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.7340211272239685,0.4156449735164642,0.3829966485500335,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8487524390220642,0.6571874022483826,0.6297186613082886,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8511122465133667,0.6636118292808533,0.4691351354122162,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.7548335194587708,0.455591470003128,0.4406613409519195,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.618416965007782,0.2435933053493499,1.1447347402572632,285.3407287597656,284.95001220703125,299.8587646484375,293.1044006347656,298.199462890625,297.1842956542969,285.3406982421875,1.0,0.8783284425735474,0.2608013451099396,0.2608013451099396,1.0,1.0,-4.600713729858398,0.9148154854774476,3.685898303985596,-0.8286590576171875,1.0,1.0,0.0,369.7213134765625,362.0,81135.09375,0.0,8488.6728515625,1.0,278.1499938964844,283.0021667480469,296.2167358398437,301.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11773.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856000,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.7350279092788696,0.415373831987381,0.3826405704021454,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8499597907066345,0.656672477722168,0.6291226148605347,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8527966737747192,0.6642333269119263,0.4694840610027313,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.7561079263687134,0.4556326270103454,0.4405826926231384,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.6193824410438538,0.2435844093561172,1.1441148519515991,285.3401184082031,284.95001220703125,299.8500061035156,293.1093444824219,298.1954345703125,297.18316650390625,285.3400573730469,1.0,0.8768244385719299,0.2606648802757263,0.2606648802757263,1.0,1.0,-4.598793983459473,0.9138346314430236,3.684959173202514,-0.8288909792900085,1.0,1.0,0.0,366.6463012695313,350.0,81141.3046875,0.0,8456.21875,1.0,278.1499938964844,283.00262451171875,296.2215576171875,301.424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11776.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856060,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.7363991737365723,0.4151072800159454,0.3822555541992187,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.851611852645874,0.6561517119407654,0.628485918045044,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8549305200576782,0.6648355722427368,0.4697936475276947,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.7577804923057556,0.4556727409362793,0.440467894077301,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.620651364326477,0.2435854822397232,1.143370509147644,285.3390197753906,284.95001220703125,299.8407897949219,293.11376953125,298.1912841796875,297.1820983886719,285.33892822265625,1.0,0.874936044216156,0.260543942451477,0.260543942451477,1.0,1.0,-4.596478462219238,0.9128159284591676,3.683662414550781,-0.8290247321128845,1.0,1.0,0.0,362.6733093261719,350.0,81142.0625,0.0,8415.03125,1.0,278.1499938964844,283.002685546875,296.2254943847656,301.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11777.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856120,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.7380411028862,0.4148445725440979,0.3818519413471222,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8535948395729065,0.6556258201599121,0.6278206706047058,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8574004769325256,0.6654194593429565,0.4700729846954345,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.7597511410713196,0.4557118415832519,0.4403286576271057,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.6221399307250977,0.2435965240001678,1.142559051513672,285.3376770019531,284.95001220703125,299.8315124511719,293.1181640625,298.1871337890625,297.1810913085937,285.3375549316406,1.0,0.8727878332138062,0.2604230046272278,0.2604230046272278,1.0,1.0,-4.5939154624938965,0.9117431044578552,3.682172536849976,-0.829127311706543,1.0,1.0,0.0,358.093017578125,338.0,81140.515625,0.0,8368.05078125,1.0,278.1499938964844,283.00262451171875,296.22900390625,301.43316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11778.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856180,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.7399083375930786,0.4145850241184234,0.3814349472522735,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8558531403541565,0.6550949215888977,0.6271330714225769,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8601513504981995,0.6659849286079407,0.4703265130519867,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.7619710564613342,0.4557495713233948,0.4401708543300628,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.6238067150115967,0.2436174154281616,1.1417100429534912,285.3361511230469,284.95001220703125,299.8221435546875,293.1225280761719,298.1829833984375,297.1801147460937,285.3360595703125,1.0,0.8704462647438049,0.2603020668029785,0.2603020668029785,1.0,1.0,-4.591180801391602,0.9106297492980956,3.680551290512085,-0.8292115330696106,1.0,1.0,0.0,353.06268310546875,338.0,81137.359375,0.0,8316.853515625,1.0,278.1499938964844,283.00244140625,296.2322692871094,301.4364624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7419434189796448,0.4143273532390594,0.3810100257396698,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.8583164215087891,0.6545591950416565,0.6264304518699646,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.8631125092506409,0.6665328145027161,0.4705601930618286,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7643773555755615,0.45578533411026,0.4400008916854858,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.6256023645401001,0.2436465770006179,1.1408498287200928,285.3345642089844,284.95001220703125,299.8127136230469,293.1268310546875,298.1788635253906,297.1792297363281,285.3344421386719,1.0,0.8679858446121216,0.2601811289787292,0.2601811289787292,1.0,1.0,-4.58834981918335,0.9094939827919006,3.678855657577514,-0.8292856812477112,1.0,1.0,0.0,347.7594909667969,326.0,81133.234375,0.0,8263.1630859375,1.0,278.1499938964844,283.002197265625,296.2354431152344,301.4395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856300,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.7441402673721313,0.4140723943710327,0.380578875541687,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.8609751462936401,0.6540181636810303,0.6257141828536987,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.8662740588188171,0.667061984539032,0.4707744121551513,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.7669614553451538,0.4558184742927551,0.4398199915885925,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.6275216937065125,0.2436838448047638,1.1399863958358765,285.3328857421875,284.95001220703125,299.8031921386719,293.1311340332031,298.1746826171875,297.17828369140625,285.332763671875,1.0,0.8654254078865051,0.26006019115448,0.26006019115448,1.0,1.0,-4.585440158843994,0.9083402156829834,3.67710018157959,-0.8293517827987671,1.0,1.0,0.0,342.2296142578125,326.0,81128.03125,0.0,8207.427734375,1.0,278.1499938964844,283.0018920898437,296.238525390625,301.44244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856360,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7464736104011536,0.4138194024562835,0.3801446557044983,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8637963533401489,0.6534713506698608,0.6249872446060181,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8696022033691406,0.667572021484375,0.4709715545177459,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7696933150291443,0.4558480679988861,0.4396307170391083,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.6295444965362549,0.2437278926372528,1.139129877090454,285.33111572265625,284.95001220703125,299.79364013671875,293.1354064941406,298.1705017089844,297.1773681640625,285.3310241699219,1.0,0.8628005385398865,0.2599845826625824,0.2599845826625824,1.0,1.0,-4.582484245300293,0.9073373675346376,3.6751468181610094,-0.829251766204834,1.0,1.0,0.0,336.55975341796875,314.0,81122.2265625,0.0,8150.4638671875,1.0,278.1499938964844,283.0015563964844,296.2415466308594,301.4451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856420,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7489296197891235,0.4135667681694031,0.3797082006931305,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8667615652084351,0.6529191136360168,0.6242519021034241,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8730779886245728,0.668064296245575,0.471153974533081,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7725557684898376,0.4558739364147186,0.4394347369670868,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.6316612362861633,0.2437773048877716,1.138283133506775,285.329345703125,284.95001220703125,299.78399658203125,293.1396179199219,298.16632080078125,297.176513671875,285.3292236328125,1.0,0.8601324558258057,0.2599089443683624,0.2599089443683624,1.0,1.0,-4.579495429992676,0.9063381552696228,3.673156976699829,-0.8291374444961548,1.0,1.0,0.0,330.8025207519531,314.0,81115.9609375,0.0,8092.75,1.0,278.1499938964844,283.0011901855469,296.2445373535156,301.4478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11780.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856480,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.7515034675598145,0.4133134484291076,0.379269391298294,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.8698631525039673,0.6523610949516296,0.6235089898109436,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.8766928315162659,0.6685384511947632,0.4713222682476043,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.7755411863327026,0.4558954536914825,0.4392326772212982,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.6338707804679871,0.2438313066959381,1.1374478340148926,285.3275146484375,284.95001220703125,299.7742919921875,293.143798828125,298.1621398925781,297.1756591796875,285.327392578125,1.0,0.8574324250221252,0.2598333060741424,0.2598333060741424,1.0,1.0,-4.576478958129883,0.905332624912262,3.671146154403688,-0.8290203809738159,1.0,1.0,0.0,324.9863586425781,302.0,81109.265625,0.0,8034.533203125,1.0,278.1499938964844,283.00079345703125,296.2474670410156,301.4504699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856540,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.7542009949684143,0.413058876991272,0.3788278698921203,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.8731058835983276,0.6517965793609619,0.6227580308914185,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.8804497718811035,0.6689923405647278,0.4714750647544861,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.7786529660224915,0.4559119641780853,0.4390239715576172,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.6361812949180603,0.243890032172203,1.1366254091262815,285.3256530761719,284.95001220703125,299.7645263671875,293.14794921875,298.1579284667969,297.17486572265625,285.3255310058594,1.0,0.854701817035675,0.2597576677799225,0.2597576677799225,1.0,1.0,-4.573432922363281,0.9043203592300416,3.669112682342529,-0.828900158405304,1.0,1.0,0.0,319.1164855957031,302.0,81102.0859375,0.0,7975.8486328125,1.0,278.1499938964844,283.0003662109375,296.2503662109375,301.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856600,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.757016122341156,0.4128026366233825,0.3783841133117676,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.876480758190155,0.651226282119751,0.6220007538795471,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.8843392133712769,0.6694287061691284,0.4716151356697082,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7818820476531982,0.4559237360954284,0.4388100504875183,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.6385905742645264,0.2439520955085754,1.135814547538757,285.32379150390625,284.95001220703125,299.7547302246094,293.15203857421875,298.1537475585937,297.174072265625,285.3236694335937,1.0,0.8519520163536072,0.2596820294857025,0.2596820294857025,1.0,1.0,-4.570364952087402,0.9033029675483704,3.6670618057250977,-0.828777551651001,1.0,1.0,0.0,313.220947265625,290.0,81094.5234375,0.0,7916.947265625,1.0,278.1499938964844,282.9999084472656,296.25323486328125,301.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856660,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.7599551677703857,0.4125439524650574,0.3779375553131103,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8799925446510315,0.6506491303443909,0.6212362051010132,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.888363778591156,0.6698442101478577,0.4717401266098022,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.7852317094802856,0.455929696559906,0.438589870929718,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.6411077380180359,0.2440177351236343,1.1350164413452148,285.3218688964844,284.95001220703125,299.7448425292969,293.1560974121094,298.1495361328125,297.1732788085937,285.3217163085937,1.0,0.8491830825805664,0.2596165239810943,0.2596165239810943,1.0,1.0,-4.5672688484191895,0.902315318584442,3.664953470230103,-0.828615665435791,1.0,1.0,0.0,307.3018798828125,290.0,81086.4765625,0.0,7857.8251953125,1.0,278.1499938964844,282.9994201660156,296.25604248046875,301.4578552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856720,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.7630188465118408,0.4122830033302307,0.3774887025356293,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.8836401700973511,0.6500662565231323,0.620465874671936,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.8925217986106873,0.6702423691749573,0.4718528985977173,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.7886999845504761,0.4559306204319,0.4383646845817566,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.6437360644340515,0.2440859228372573,1.1342287063598633,285.31988525390625,284.95001220703125,299.73492431640625,293.1600952148437,298.1452941894531,297.17254638671875,285.3197631835937,1.0,0.8464003801345825,0.2595509886741638,0.2595509886741638,1.0,1.0,-4.564150333404541,0.9013249278068542,3.662825584411621,-0.8284487128257751,1.0,1.0,0.0,301.37213134765625,278.0,81078.0390625,0.0,7798.60546875,1.0,278.1499938964844,282.9989318847656,296.2587890625,301.4601745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11778.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856780,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.7662146091461182,0.4120189547538757,0.3770368099212646,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.8874298930168152,0.6494760513305664,0.6196883320808411,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.8968164920806885,0.6706188321113586,0.471950352191925,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.7922910451889038,0.4559250771999359,0.4381330609321594,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.6464859247207642,0.244157001376152,1.1334527730941772,285.3179016113281,284.95001220703125,299.7249450683594,293.1640319824219,298.1410827636719,297.1717834472656,285.3177795410156,1.0,0.84360271692276,0.2594854831695556,0.2594854831695556,1.0,1.0,-4.561001777648926,0.9003276228904724,3.660674333572388,-0.8282780647277832,1.0,1.0,0.0,295.4306945800781,278.0,81069.0859375,0.0,7739.2509765625,1.0,278.1499938964844,282.9983825683594,296.2615051269531,301.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11778.5,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856840,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.7695453763008118,0.4117524623870849,0.3765826523303985,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8913630843162537,0.6488803625106812,0.6189055442810059,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9012489318847656,0.6709787249565125,0.4720362722873688,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.7960051894187927,0.4559144973754883,0.4378966689109802,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.6493623852729797,0.2442300915718078,1.1326857805252075,285.3158874511719,284.95001220703125,299.7149353027344,293.1679077148437,298.1368713378906,297.17108154296875,285.31573486328125,1.0,0.840793788433075,0.2594199776649475,0.2594199776649475,1.0,1.0,-4.557830810546875,0.8993250131607056,3.65850567817688,-0.8281046748161316,1.0,1.0,0.0,289.48614501953125,266.0,81059.7578125,0.0,7679.8603515625,1.0,278.1499938964844,282.9978332519531,296.2641906738281,301.4645690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11777.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856900,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.7730191946029663,0.4114829301834106,0.3761257529258728,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.8954466581344604,0.6482782959938049,0.618116557598114,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.9058847427368164,0.6713196039199829,0.4721088707447052,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.7998471856117249,0.4558980464935303,0.4376546442508697,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.6523759961128235,0.2443053871393203,1.131928324699402,285.3138122558594,284.95001220703125,299.7048645019531,293.1717529296875,298.13262939453125,297.17041015625,285.3136901855469,1.0,0.8379728198051453,0.2593544423580169,0.2593544423580169,1.0,1.0,-4.554632186889648,0.8983162045478821,3.656316041946411,-0.8279278874397278,1.0,1.0,0.0,283.5367431640625,266.0,81049.9921875,0.0,7620.40185546875,1.0,278.1499938964844,282.99725341796875,296.2668151855469,301.4666442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11777.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856960,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7766420841217041,0.4112104177474975,0.3756661415100097,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.8996855020523071,0.6476699113845825,0.6173216700553894,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.9109065532684326,0.6716419458389282,0.4721685349941253,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.803820013999939,0.4558757245540619,0.4374070763587951,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.655535101890564,0.2443826794624328,1.131179928779602,285.31170654296875,284.95001220703125,299.6947631835937,293.175537109375,298.12841796875,297.16973876953125,285.31158447265625,1.0,0.8351402878761292,0.2593028843402862,0.2593028843402862,1.0,1.0,-4.551406383514404,0.8973504900932312,3.654055833816528,-0.8276981115341187,1.0,1.0,0.0,277.5848999023437,254.0,81039.7890625,0.0,7560.89453125,1.0,278.1499938964844,282.99664306640625,296.2693786621094,301.4686584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11776.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857020,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.7804217338562012,0.4109346568584442,0.3752035796642303,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.9040976762771606,0.6470550894737244,0.6165205836296082,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.9162869453430176,0.6719455718994141,0.4722149074077606,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.8079046607017517,0.4558472335338592,0.4371536076068878,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.6588497161865234,0.2444619685411453,1.1304404735565186,285.3096008300781,284.95001220703125,299.68463134765625,293.17926025390625,298.1241760253906,297.1690979003906,285.3094482421875,1.0,0.8322961926460266,0.2592513263225555,0.2592513263225555,1.0,1.0,-4.54815149307251,0.8963814377784729,3.651769876480103,-0.827461302280426,1.0,1.0,0.0,271.63037109375,254.0,81029.1328125,0.0,7501.33203125,1.0,278.1499938964844,282.9960327148437,296.2719116210937,301.4705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857080,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.7843642830848694,0.4106562733650207,0.3747387230396271,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.908868968486786,0.6464350819587708,0.6157146096229553,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.9219820499420166,0.6722345352172852,0.4722509384155273,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.8120135068893433,0.4558136761188507,0.4368954300880432,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.6623277068138123,0.2445428073406219,1.1297082901000977,285.30743408203125,284.95001220703125,299.6744384765625,293.1828918457031,298.1199645996094,297.1684875488281,285.3072814941406,1.0,0.8294422030448914,0.2591997385025024,0.2591997385025024,1.0,1.0,-4.5448737144470215,0.8954070806503296,3.6494665145874015,-0.827221691608429,1.0,1.0,0.0,265.67626953125,242.0,81018.140625,0.0,7441.7666015625,1.0,278.1499938964844,282.995361328125,296.2743530273437,301.472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857140,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.7884789705276489,0.4103748500347137,0.3742711246013641,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.914037823677063,0.6458091735839844,0.6149030327796936,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.9279499650001526,0.6725072264671326,0.4722754061222076,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.81617271900177,0.4557743370532989,0.4366317689418793,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6659804582595825,0.2446254193782806,1.128983974456787,285.30523681640625,284.95001220703125,299.66424560546875,293.1864929199219,298.1157531738281,297.1679077148437,285.3051147460937,1.0,0.826577365398407,0.2591481804847717,0.2591481804847717,1.0,1.0,-4.541569709777832,0.8944266438484192,3.6471431255340576,-0.8269788026809692,1.0,1.0,0.0,259.72052001953125,242.0,81006.7578125,0.0,7382.16796875,1.0,278.1499938964844,282.99468994140625,296.2767639160156,301.47418212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11774.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857200,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.7927729487419128,0.4100907444953918,0.3738011121749878,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9195682406425476,0.6451780200004578,0.6140865683555603,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9341484308242798,0.6727659702301025,0.4722900688648224,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8204210996627808,0.4557298421859741,0.4363632798194885,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.6698170304298401,0.2447095662355423,1.1282669305801392,285.30303955078125,284.95001220703125,299.65399169921875,293.19000244140625,298.1115417480469,297.1673889160156,285.3028869628906,1.0,0.8237025737762451,0.259096622467041,0.259096622467041,1.0,1.0,-4.538243293762207,0.8934410214424133,3.6448025703430176,-0.8267331123352051,1.0,1.0,0.0,253.7646942138672,230.0,80995.0625,0.0,7322.564453125,1.0,278.1499938964844,282.9939880371094,296.2791442871094,301.47589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11773.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857260,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.7972556948661804,0.4098034799098968,0.3733282387256622,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.9254252314567566,0.6445409655570984,0.6132643222808838,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.9405362010002136,0.6730087399482727,0.4722934067249298,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8247992992401123,0.4556793570518493,0.4360890686511993,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.6738491058349609,0.2447955161333084,1.1275577545166016,285.30078125,284.95001220703125,299.6437072753906,293.1934814453125,298.1073608398437,297.1668701171875,285.3006591796875,1.0,0.8208166360855103,0.2590577006340027,0.2590577006340027,1.0,1.0,-4.534890651702881,0.8924939036369324,3.642396688461304,-0.8264393210411072,1.0,1.0,0.0,247.8070373535156,230.0,80982.9765625,0.0,7262.9267578125,1.0,278.1499938964844,282.9932556152344,296.28143310546875,301.4774780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11772.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857320,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8019346594810486,0.4095136523246765,0.3728530704975128,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.9315701723098756,0.6438989043235779,0.6124375462532043,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.9470717906951904,0.6732383966445923,0.4722876846790313,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8293468952178955,0.4556239247322082,0.4358102083206177,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.6780853867530823,0.2448829263448715,1.126855492591858,285.29852294921875,284.95001220703125,299.6334228515625,293.19683837890625,298.1031799316406,297.1664123535156,285.2983703613281,1.0,0.8179210424423218,0.2590187788009643,0.2590187788009643,1.0,1.0,-4.531517028808594,0.8915449976921082,3.639971971511841,-0.8261399269104004,1.0,1.0,0.0,241.8496856689453,218.0,80970.625,0.0,7203.29638671875,1.0,278.1499938964844,282.9925231933594,296.2836608886719,301.47900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11770.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857380,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.8068132400512695,0.4092207849025726,0.3723751306533813,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9379664659500122,0.6432511210441589,0.611605167388916,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9537150263786316,0.6734527945518494,0.4722711443901062,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.8341056704521179,0.455562561750412,0.4355257153511047,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.6825382709503174,0.2449720501899719,1.1261608600616455,285.2962341308594,284.95001220703125,299.62310791015625,293.2001647949219,298.0989990234375,297.1659851074219,285.29608154296875,1.0,0.8150145411491394,0.258979856967926,0.258979856967926,1.0,1.0,-4.528117656707764,0.8905900120735168,3.637527704238892,-0.825837254524231,1.0,1.0,0.0,235.89051818847656,218.0,80957.9453125,0.0,7143.63818359375,1.0,278.1499938964844,282.9917907714844,296.2858581542969,301.4804382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11769.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857440,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8117699027061462,0.4089255630970001,0.3718951344490051,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.9445723295211792,0.6425987482070923,0.6107685565948486,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.9604240655899048,0.6736535429954529,0.4722458124160766,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8391157388687134,0.4554965198040008,0.4352368712425232,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.6872162222862244,0.2450627833604812,1.1254730224609375,285.2939453125,284.95001220703125,299.6127624511719,293.2033996582031,298.0948486328125,297.16558837890625,285.2937927246094,1.0,0.8120987415313721,0.2589409351348877,0.2589409351348877,1.0,1.0,-4.5246992111206055,0.8896305561065674,3.635068655014038,-0.8255321979522705,1.0,1.0,0.0,229.9322204589844,206.0,80945.0625,0.0,7084.00048828125,1.0,278.1499938964844,282.9909973144531,296.2879638671875,301.4818115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11768.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857500,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.8168109655380249,0.4086276888847351,0.3714127242565155,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9513484239578248,0.6419413089752197,0.6099271774291992,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9671564102172852,0.673827052116394,0.4722061455249786,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.8444199562072754,0.4554252326488495,0.4349430501461029,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.6921323537826538,0.2451570630073547,1.1247968673706057,285.2916259765625,284.95001220703125,299.6024169921875,293.20654296875,298.0907287597656,297.1652526855469,285.2914733886719,1.0,0.8091728091239929,0.2589020133018493,0.2589020133018493,1.0,1.0,-4.521258354187012,0.8886658549308777,3.632592439651489,-0.8252243399620056,1.0,1.0,0.0,223.97317504882807,206.0,80931.9375,0.0,7024.35791015625,1.0,278.1499938964844,282.990234375,296.2900085449219,301.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11767.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857560,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8220070600509644,0.4083272516727447,0.370928019285202,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.9582525491714478,0.6412791013717651,0.6090812087059021,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.9738689661026,0.673973560333252,0.4721472263336181,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8500608205795288,0.4553489685058594,0.434644490480423,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.6972986459732056,0.245255097746849,1.1241376399993896,285.2892761230469,284.95001220703125,299.592041015625,293.2096252441406,298.0866394042969,297.1649475097656,285.28912353515625,1.0,0.8062369227409363,0.2588756084442138,0.2588756084442138,1.0,1.0,-4.517796516418457,0.887740433216095,3.630056142807007,-0.824869692325592,1.0,1.0,0.0,218.013671875,209.0,80918.34375,0.0,6964.71923828125,1.0,278.1499938964844,282.9894104003906,296.2920227050781,301.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11765.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857620,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8245429992675781,0.4080216884613037,0.3705516457557678,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.9615049362182616,0.6406128406524658,0.6083481907844543,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.977177619934082,0.6741015911102295,0.4721598625183105,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8529440760612488,0.45526784658432,0.4344586730003357,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.6999810934066772,0.2453545928001403,1.1240464448928833,285.28778076171875,284.95001220703125,299.5816650390625,293.2126159667969,298.08258056640625,297.1647033691406,285.2877197265625,1.0,0.8049835562705994,0.2588492333889007,0.2588492333889007,1.0,1.0,-4.515759468078613,0.8871585726737976,3.62860107421875,-0.8247373104095459,1.0,1.0,0.0,215.0712738037109,209.0,80917.171875,0.0,6934.0419921875,1.0,278.1499938964844,282.9891967773437,296.2939758300781,301.4857482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11765.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
