time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857680,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8257237076759338,0.4077005088329315,0.3702193200588226,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.962954044342041,0.6399359703063965,0.6076648831367493,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.9788342118263244,0.6742076277732849,0.4721996486186981,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8543814420700073,0.4551738798618316,0.4343209862709045,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.7013812065124512,0.245444968342781,1.1242071390151978,285.2870178222656,284.95001220703125,299.5712890625,293.2155456542969,298.0784606933594,297.1643981933594,285.2869567871094,1.0,0.8042399287223816,0.2588228583335876,0.2588228583335876,1.0,1.0,-4.514342784881592,0.8867222666740417,3.627620458602905,-0.8246480822563171,1.0,1.0,0.0,213.59683227539065,212.0,80921.4140625,0.0,6917.13916015625,1.0,278.1499938964844,282.98944091796875,296.2960205078125,301.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11767.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857740,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8260194063186646,0.407362699508667,0.369906336069107,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.9632552266120912,0.6392472982406616,0.6070066094398499,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.9794530868530272,0.6742931008338928,0.4722508788108825,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.854863703250885,0.4550655484199524,0.4342060387134552,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.7019393444061279,0.245523139834404,1.1244888305664062,285.28643798828125,284.95001220703125,299.5608825683594,293.2183532714844,298.07427978515625,297.1640014648437,285.2864074707031,1.0,0.8038966059684753,0.2587964534759521,0.2587964534759521,1.0,1.0,-4.513216495513916,0.8863546848297119,3.626861572265625,-0.8245894908905029,1.0,1.0,0.0,213.0420837402344,212.0,80927.2734375,0.0,6908.4794921875,1.0,278.1499938964844,282.9897766113281,296.29815673828125,301.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11768.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857800,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8257306218147278,0.4070101380348205,0.3696018159389496,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9628050327301024,0.638547420501709,0.6063610315322876,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9793992638587952,0.6743611693382263,0.4723066091537475,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8547127842903137,0.4549438953399658,0.4341016709804535,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.7019392848014832,0.2455893456935882,1.124827861785889,285.28594970703125,284.95001220703125,299.55047607421875,293.2210998535156,298.0700378417969,297.16357421875,285.2859191894531,1.0,0.8038050532341003,0.258770078420639,0.258770078420639,1.0,1.0,-4.512224197387695,0.8860188126564026,3.6262054443359375,-0.8245436549186707,1.0,1.0,0.0,213.0819854736328,215.0,80933.25,0.0,6904.93798828125,1.0,278.1499938964844,282.9901428222656,296.30029296875,301.4927978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11770.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857860,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8249753713607788,0.4066433012485504,0.3693015575408935,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.9617509841918944,0.637836217880249,0.6057232022285461,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.9788085222244264,0.6744126081466675,0.4723638892173767,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8540570735931396,0.4548090398311615,0.434003084897995,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7014923095703125,0.2456434965133667,1.1251999139785769,285.28546142578125,284.95001220703125,299.5400695800781,293.2237548828125,298.0657653808594,297.1630554199219,285.2854309082031,1.0,0.8039091229438782,0.2587313652038574,0.2587313652038574,1.0,1.0,-4.511305809020996,0.8856570720672607,3.625648498535156,-0.8245468139648438,1.0,1.0,0.0,213.5943756103516,215.0,80938.71875,0.0,6905.33447265625,1.0,278.1499938964844,282.990478515625,296.30242919921875,301.4953308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11771.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857920,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.8239226341247559,0.4062640368938446,0.3690009117126465,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.960304081439972,0.6371145248413086,0.605087161064148,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.9778700470924376,0.6744498610496521,0.4724195599555969,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.8530821204185486,0.4546622037887573,0.433904767036438,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.7007591724395752,0.2456867843866348,1.1255778074264526,285.2848815917969,284.95001220703125,299.5296936035156,293.226318359375,298.0614624023437,297.1624755859375,285.28485107421875,1.0,0.8041325807571411,0.2586926519870758,0.2586926519870758,1.0,1.0,-4.510393142700195,0.885293185710907,3.625099897384644,-0.824551522731781,1.0,1.0,0.0,214.408935546875,218.0,80943.1015625,0.0,6908.0859375,1.0,278.1499938964844,282.9907531738281,296.3044738769531,301.4977722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11773.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857980,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.8226339817047119,0.4058724641799927,0.3686978220939636,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.9585372805595398,0.6363820433616638,0.6044504046440125,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.9766486287117004,0.6744737029075623,0.4724723100662231,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.8518573045730591,0.4545032382011413,0.4338041841983795,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.699798583984375,0.2457192987203598,1.1259506940841677,285.28424072265625,284.95001220703125,299.519287109375,293.2287902832031,298.05712890625,297.161865234375,285.2842102050781,1.0,0.8044482469558716,0.2586539685726166,0.2586539685726166,1.0,1.0,-4.509457588195801,0.8849239945411682,3.624533414840698,-0.8245508074760437,1.0,1.0,0.0,215.46630859375,218.0,80946.109375,0.0,6912.6220703125,1.0,278.1499938964844,282.9909362792969,296.3064270019531,301.50006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11774.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858040,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.8212156891822815,0.4054712653160095,0.3683908879756927,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.9565852880477904,0.6356406807899475,0.6038106083869934,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.9752638936042786,0.674487829208374,0.4725217819213867,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8505002856254578,0.4543343782424927,0.4336995184421539,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.6987136006355286,0.2457434684038162,1.1263099908828735,285.28350830078125,284.95001220703125,299.5089111328125,293.23114013671875,298.05279541015625,297.1612243652344,285.283447265625,1.0,0.8048117160797119,0.2586152553558349,0.2586152553558349,1.0,1.0,-4.50847864151001,0.8845444917678833,3.623933792114258,-0.8245430588722229,1.0,1.0,0.0,216.6606292724609,221.0,80947.71875,0.0,6918.044921875,1.0,278.1499938964844,282.99102783203125,296.3083190917969,301.502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8196866512298584,0.4050597250461578,0.3680787682533264,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9544718265533448,0.6348896026611328,0.6031660437583923,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9737359881401062,0.6744926571846008,0.4725675284862518,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.8490346074104309,0.454154759645462,0.4335891008377075,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.697523832321167,0.245758831501007,1.1266498565673828,285.2826538085937,284.95001220703125,299.4985046386719,293.2334289550781,298.0484313964844,297.1605529785156,285.2825927734375,1.0,0.8052133321762085,0.2585765421390533,0.2585765421390533,1.0,1.0,-4.507440090179443,0.8841508626937866,3.623289108276367,-0.8245262503623962,1.0,1.0,0.0,217.97296142578125,221.0,80947.71875,0.0,6924.14453125,1.0,278.1499938964844,282.9910583496094,296.3100891113281,301.5041198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858160,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.818095326423645,0.4046396315097809,0.3677613139152527,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9522618055343628,0.6341300010681152,0.6025161147117615,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9721221923828124,0.6744910478591919,0.4726103246212005,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.8475148677825928,0.453965961933136,0.4334725439548492,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.696277916431427,0.245767131447792,1.1269696950912476,285.2817077636719,284.95001220703125,299.4881591796875,293.235595703125,298.0440673828125,297.1598815917969,285.2816467285156,1.0,0.8056336045265198,0.2585333883762359,0.2585333883762359,1.0,1.0,-4.506340503692627,0.8837271928787231,3.622613430023194,-0.8245162963867188,1.0,1.0,0.0,219.35401916503903,224.0,80946.25,0.0,6930.53662109375,1.0,278.1499938964844,282.990966796875,296.311767578125,301.5058288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11776.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858220,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.816463828086853,0.4042120575904846,0.3674387335777282,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.9499873518943788,0.6333629488945007,0.6018609404563904,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.9704502820968628,0.6744852066040039,0.4726508855819702,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8459673523902893,0.4537690281867981,0.4333500266075134,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.6949995756149292,0.245769515633583,1.127270221710205,285.2806396484375,284.95001220703125,299.4778137207031,293.2376708984375,298.0397033691406,297.1592102050781,285.28057861328125,1.0,0.8060637712478638,0.2584902346134186,0.2584902346134186,1.0,1.0,-4.505184173583984,0.8832888007164001,3.62189531326294,-0.8244993090629578,1.0,1.0,0.0,220.7804107666016,224.0,80943.421875,0.0,6937.05126953125,1.0,278.1499938964844,282.9908142089844,296.3133239746094,301.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11776.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858280,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.8148048520088196,0.4037775993347168,0.3671109676361084,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9476694464683532,0.6325887441635132,0.6012001633644104,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9687383770942688,0.6744767427444458,0.47269007563591,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.8444080352783203,0.4535644352436065,0.4332213997840881,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.6937035918235779,0.2457665652036667,1.1275516748428345,285.2795104980469,284.95001220703125,299.46746826171875,293.2396545410156,298.03533935546875,297.1585388183594,285.2794189453125,1.0,0.8064982295036316,0.2584471106529236,0.2584471106529236,1.0,1.0,-4.503971099853516,0.8828370571136475,3.621134042739868,-0.8244745135307312,1.0,1.0,0.0,222.2373046875,227.0,80939.296875,0.0,6943.57958984375,1.0,278.1499938964844,282.9905700683594,296.3147888183594,301.5086975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858340,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8131183385848999,0.4033351540565491,0.3667769730091095,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.9453129768371582,0.6318063735961914,0.6005327105522156,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.9669903516769408,0.6744666695594788,0.4727283716201782,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8428394794464111,0.4533509612083435,0.4330854117870331,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.6923923492431641,0.2457576841115951,1.1278109550476074,285.2782592773437,284.95001220703125,299.4571533203125,293.24151611328125,298.031005859375,297.1578674316406,285.2781677246094,1.0,0.8069345951080322,0.2584039568901062,0.2584039568901062,1.0,1.0,-4.502692699432373,0.8823698163032532,3.6203227043151855,-0.8244406580924988,1.0,1.0,0.0,223.7218017578125,227.0,80933.7109375,0.0,6950.0615234375,1.0,278.1499938964844,282.9902648925781,296.3161315917969,301.50982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858400,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.8114178776741028,0.4028870165348053,0.3664382696151733,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.942941188812256,0.6310179233551025,0.5998600721359253,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.9652259349822998,0.6744568943977356,0.4727668762207031,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.8412782549858093,0.4531309604644775,0.4329437613487243,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.6910818219184875,0.2457447052001953,1.1280536651611328,285.27691650390625,284.95001220703125,299.4468688964844,293.2432861328125,298.0267028808594,297.1571960449219,285.2768249511719,1.0,0.8073692917823792,0.2583608031272888,0.2583608031272888,1.0,1.0,-4.501366138458252,0.8818911910057068,3.619474649429321,-0.8244002461433411,1.0,1.0,0.0,225.2187957763672,230.0,80927.015625,0.0,6956.44873046875,1.0,278.1499938964844,282.9898681640625,296.3173828125,301.5107727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858460,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.8097013235092163,0.4024322032928467,0.3660939633846283,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.9405574798583984,0.6302224397659302,0.5991811156272888,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.9634478092193604,0.6744489073753357,0.4728063642978668,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.839724600315094,0.4529033899307251,0.4327953159809112,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.6897727847099304,0.2457270920276641,1.128277063369751,285.2755126953125,284.95001220703125,299.4366149902344,293.24493408203125,298.0223693847656,297.15655517578125,285.2754211425781,1.0,0.8078007698059082,0.2583289444446563,0.2583289444446563,1.0,1.0,-4.499983787536621,0.8814390301704407,3.618544578552246,-0.824312686920166,1.0,1.0,0.0,226.72671508789065,230.0,80919.078125,0.0,6962.69921875,1.0,278.1499938964844,282.9894104003906,296.3185119628906,301.51153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11774.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858520,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8079725503921509,0.401972085237503,0.3657450377941131,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9381730556488036,0.6294219493865967,0.5984973311424255,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.961664617061615,0.6744437217712402,0.4728476107120514,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8381847143173218,0.452669620513916,0.4326412081718445,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.6884716153144836,0.2457058578729629,1.1284849643707275,285.2740173339844,284.95001220703125,299.4263610839844,293.2464599609375,298.01806640625,297.1558532714844,285.27392578125,1.0,0.8082283735275269,0.2582970857620239,0.2582970857620239,1.0,1.0,-4.498558044433594,0.8809794187545776,3.617578506469727,-0.8242165446281433,1.0,1.0,0.0,228.23977661132807,233.0,80910.1328125,0.0,6968.81689453125,1.0,278.1499938964844,282.9888610839844,296.3195495605469,301.5121154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11773.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858580,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.806228518486023,0.401505559682846,0.3653905093669891,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.9357910752296448,0.6286153793334961,0.5978080034255981,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.9598791599273682,0.6744435429573059,0.4728919267654419,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8366580009460449,0.45242840051651,0.4324802458286285,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.6871785521507263,0.2456804513931274,1.1286745071411133,285.2724304199219,284.95001220703125,299.4161682128906,293.2478942871094,298.0137634277344,297.1551818847656,285.2723388671875,1.0,0.80865079164505,0.2582652270793915,0.2582652270793915,1.0,1.0,-4.497081756591797,0.8805078268051147,3.616574048995972,-0.8241137266159058,1.0,1.0,0.0,229.7567901611328,233.0,80900.0234375,0.0,6974.7646484375,1.0,278.1499938964844,282.98828125,296.3204650878906,301.5124816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11772.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858640,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.8044754862785339,0.401034414768219,0.3650318384170532,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.9334187507629396,0.6278041005134583,0.5971143841743469,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.958095908164978,0.6744481921195984,0.4729394018650055,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8351476192474365,0.452181726694107,0.4323141276836395,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.6858972311019897,0.2456520497798919,1.1288508176803589,285.27081298828125,284.95001220703125,299.4059753417969,293.24920654296875,298.0094909667969,297.154541015625,285.27069091796875,1.0,0.8090689778327942,0.258233368396759,0.258233368396759,1.0,1.0,-4.495570659637451,0.8800278902053833,3.6155426502227774,-0.824006199836731,1.0,1.0,0.0,231.27517700195312,236.0,80889.03125,0.0,6980.58154296875,1.0,278.1499938964844,282.98760986328125,296.3212890625,301.5127258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11770.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858700,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.802731454372406,0.4005574882030487,0.3646679818630218,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9310582876205444,0.6269869208335876,0.5964152812957764,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9563171863555908,0.6744605302810669,0.4729916751384735,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.833652138710022,0.4519282877445221,0.4321416616439819,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.6846272349357605,0.2456200122833252,1.129010796546936,285.26910400390625,284.95001220703125,299.3958435058594,293.2504272460937,298.0052490234375,297.1539001464844,285.2690124511719,1.0,0.8094818592071533,0.2582015097141266,0.2582015097141266,1.0,1.0,-4.494016170501709,0.8795377612113953,3.614478349685669,-0.8238930106163025,1.0,1.0,0.0,232.79444885253903,236.0,80877.0,0.0,6986.2333984375,1.0,278.1499938964844,282.9869079589844,296.3219909667969,301.51275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11769.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858760,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8010003566741943,0.4000758230686188,0.364299863576889,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.9287142753601074,0.6261646151542664,0.595711350440979,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.9545454382896424,0.6744804978370667,0.4730489552021026,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8321723937988281,0.4516691863536834,0.4319638013839721,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.6833699345588684,0.2455850094556808,1.1291574239730835,285.267333984375,284.95001220703125,299.3857421875,293.2514953613281,298.00103759765625,297.1532897949219,285.2672424316406,1.0,0.80989009141922,0.2581763863563537,0.2581763863563537,1.0,1.0,-4.492427349090576,0.8790631890296936,3.6133642196655273,-0.82375168800354,1.0,1.0,0.0,234.3136444091797,239.0,80864.1015625,0.0,6991.7470703125,1.0,278.1499938964844,282.98614501953125,296.3226013183594,301.5126342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11767.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.7992825508117676,0.3995894193649292,0.3639274537563324,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9263900518417358,0.6253371834754944,0.5950026512145996,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9527828097343444,0.6745095252990723,0.4731121063232422,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8307077884674072,0.4514044523239136,0.431780606508255,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.6821257472038269,0.2455471009016037,1.1292908191680908,285.2655334472656,284.95001220703125,299.3757019042969,293.2524719238281,297.996826171875,297.1526794433594,285.2654113769531,1.0,0.8102938532829285,0.2581512629985809,0.2581512629985809,1.0,1.0,-4.4908061027526855,0.8785825371742249,3.6122236251831055,-0.8236044645309448,1.0,1.0,0.0,235.8323211669922,239.0,80850.3359375,0.0,6997.125,1.0,278.1499938964844,282.9853210449219,296.3230895996094,301.5123596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11765.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.7975788712501526,0.3990987837314605,0.3635511994361877,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.9240891933441162,0.6245051026344299,0.5942896008491516,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.951030731201172,0.6745477318763733,0.4731813669204712,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8292580842971802,0.4511347413063049,0.4315926432609558,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.680895209312439,0.24550661444664,1.1294124126434326,285.2636413574219,284.95001220703125,299.3656921386719,293.2533264160156,297.99267578125,297.152099609375,285.2635498046875,1.0,0.8106936812400818,0.2581261098384857,0.2581261098384857,1.0,1.0,-4.489156723022461,0.8780952095985413,3.611061573028565,-0.8234536051750183,1.0,1.0,0.0,237.3502197265625,242.0,80835.7890625,0.0,7002.3837890625,1.0,278.1499938964844,282.9844665527344,296.323486328125,301.51190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11763.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858940,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.795889139175415,0.3986034691333771,0.363170713186264,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9218144416809082,0.6236679553985596,0.5935716032981873,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9492914080619812,0.6745976209640503,0.473258227109909,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8278220295906067,0.4508594870567322,0.4313993752002716,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.6796779036521912,0.2454632967710495,1.129521131515503,285.26171875,284.95001220703125,299.3557434082031,293.2540588378906,297.9885559082031,297.15155029296875,285.2615966796875,1.0,0.8110892176628113,0.2581009864807129,0.2581009864807129,1.0,1.0,-4.487477779388428,0.877600908279419,3.609876871109009,-0.823298990726471,1.0,1.0,0.0,238.86708068847656,242.0,80820.3984375,0.0,7007.5146484375,1.0,278.1499938964844,282.9835510253906,296.3237609863281,301.51129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11761.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859000,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.794214129447937,0.3981045186519623,0.3627868592739105,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9195697903633118,0.6228266954421997,0.5928497314453125,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9475653767585754,0.6746578216552734,0.4733419418334961,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.8263995051383972,0.4505799412727356,0.4312019944190979,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.6784745454788208,0.2454177588224411,1.1296197175979614,285.259765625,284.95001220703125,299.3458251953125,293.254638671875,297.98443603515625,297.1510314941406,285.2596435546875,1.0,0.8114815354347229,0.25807586312294,0.25807586312294,1.0,1.0,-4.485776901245117,0.8771014213562012,3.608675241470337,-0.8231415152549744,1.0,1.0,0.0,240.3829345703125,245.0,80804.3046875,0.0,7012.54833984375,1.0,278.1499938964844,282.98260498046875,296.3239440917969,301.5105285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11759.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859060,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7925539016723633,0.3976013958454132,0.3623991310596466,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.9173583388328552,0.6219808459281921,0.5921233296394348,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.945856273174286,0.6747349500656128,0.4734354615211487,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.824989378452301,0.4502957165241241,0.4309998750686645,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.6772848963737488,0.2453696429729461,1.1297063827514648,285.2577514648437,284.95001220703125,299.3359680175781,293.255126953125,297.9803771972656,297.1505126953125,285.25762939453125,1.0,0.811870276927948,0.2580603957176208,0.2580603957176208,1.0,1.0,-4.484052658081055,0.8766303062438965,3.607422351837158,-0.8229475021362305,1.0,1.0,0.0,241.8972320556641,245.0,80787.390625,0.0,7017.4755859375,1.0,278.1499938964844,282.9815979003906,296.3240051269531,301.50958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11756.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.7909107208251953,0.3970956206321716,0.3620085120201111,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.915186047554016,0.6211317777633667,0.5913935303688049,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9441697001457214,0.6748378872871399,0.4735424518585205,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8235929012298584,0.4500089287757873,0.4307945370674133,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.6761106848716736,0.2453195005655288,1.1297831535339355,285.25567626953125,284.95001220703125,299.3261413574219,293.2554626464844,297.9763488769531,297.1500244140625,285.25555419921875,1.0,0.8122569918632507,0.2580448985099792,0.2580448985099792,1.0,1.0,-4.4823198318481445,0.8761594295501709,3.6061604022979736,-0.822750449180603,1.0,1.0,0.0,243.4086303710937,248.0,80769.6875,0.0,7022.341796875,1.0,278.1499938964844,282.98052978515625,296.3239440917969,301.5085144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11753.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859180,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.7892879247665405,0.396587610244751,0.3616151809692383,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.9130600094795228,0.6202797293663025,0.5906601548194885,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.942521035671234,0.6749885678291321,0.4736765325069427,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.8222126364707947,0.4497210383415222,0.4305869340896606,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6749540567398071,0.2452671527862548,1.1298481225967407,285.2535705566406,284.95001220703125,299.31640625,293.25567626953125,297.9723815917969,297.14959716796875,285.2534484863281,1.0,0.8126430511474609,0.25802943110466,0.25802943110466,1.0,1.0,-4.480597019195557,0.8756910562515259,3.60490608215332,-0.8225557208061218,1.0,1.0,0.0,244.91387939453125,248.0,80751.0625,0.0,7027.19580078125,1.0,278.1499938964844,282.9794311523437,296.32379150390625,301.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11751.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859240,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.7876864671707153,0.39607834815979,0.3612202107906341,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.9109843969345092,0.6194257736206055,0.5899244546890259,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.9409137964248656,0.6751845479011536,0.4738404154777527,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.8208487033843994,0.4494332373142242,0.4303787052631378,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.6738157868385315,0.2452131956815719,1.12990403175354,285.2514343261719,284.95001220703125,299.30670166015625,293.2557678222656,297.96844482421875,297.1492004394531,285.2513122558594,1.0,0.8130302429199219,0.2580139338970184,0.2580139338970184,1.0,1.0,-4.478898525238037,0.8752285242080688,3.603670358657837,-0.8223649859428406,1.0,1.0,0.0,246.41294860839844,251.0,80731.734375,0.0,7032.09326171875,1.0,278.1499938964844,282.978271484375,296.3235168457031,301.5057983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11748.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859300,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7861054539680481,0.395567387342453,0.3608235716819763,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9089609980583192,0.6185693144798279,0.5891863107681274,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9393503665924072,0.6754248738288879,0.4740377366542816,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8194992542266846,0.4491451680660248,0.4301701486110687,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.6726946234703064,0.2451575100421905,1.1299506425857544,285.249267578125,284.95001220703125,299.2970886230469,293.2557373046875,297.964599609375,297.1488647460937,285.2491455078125,1.0,0.8134196400642395,0.2579984664916992,0.2579984664916992,1.0,1.0,-4.477230072021484,0.8747729659080505,3.602457046508789,-0.8221785426139832,1.0,1.0,0.0,247.906967163086,251.0,80711.875,0.0,7037.0625,1.0,278.1499938964844,282.9770812988281,296.3231201171875,301.50421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11745.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859360,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.7845409512519836,0.3950543105602264,0.3604251742362976,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.9069886207580566,0.6177101731300354,0.5884456038475037,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.9378200769424438,0.675695538520813,0.4742598831653595,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8181594610214233,0.448855847120285,0.4299607872962951,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.6715877056121826,0.2451001852750778,1.129989504814148,285.2471008300781,284.95001220703125,299.2875366210937,293.25555419921875,297.96075439453125,297.1485595703125,285.2469787597656,1.0,0.8138110637664795,0.2579876184463501,0.2579876184463501,1.0,1.0,-4.475579261779785,0.8743380904197693,3.60124135017395,-0.8219783902168274,1.0,1.0,0.0,249.39976501464844,254.0,80691.671875,0.0,7042.087890625,1.0,278.1499938964844,282.97589111328125,296.3226318359375,301.5024719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11741.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859420,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.7829909324645996,0.3945389091968536,0.3600248396396637,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9050682187080384,0.6168482303619385,0.5877023935317993,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.936315655708313,0.6759890913963318,0.4744997918605804,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8168259263038635,0.4485648870468139,0.4297500848770141,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.6704931855201721,0.2450412660837173,1.1300214529037476,285.24493408203125,284.95001220703125,299.2780456542969,293.2552185058594,297.9569702148437,297.1482849121094,285.24481201171875,1.0,0.8142039775848389,0.2579768002033233,0.2579768002033233,1.0,1.0,-4.473936557769775,0.873906135559082,3.6000301837921143,-0.8217782378196716,1.0,1.0,0.0,250.8933258056641,254.0,80671.1640625,0.0,7047.14501953125,1.0,278.1499938964844,282.97467041015625,296.322021484375,301.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11738.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859480,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7814548015594482,0.3940212726593017,0.3596225678920746,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9032029509544371,0.6159836649894714,0.586956799030304,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9348337054252625,0.6763010025024414,0.4747535586357116,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.8154968619346619,0.4482722282409668,0.4295379221439361,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.6694104671478271,0.2449808269739151,1.1300469636917114,285.2427673339844,284.95001220703125,299.26861572265625,293.2547607421875,297.9532470703125,297.14801025390625,285.2426147460937,1.0,0.8145978450775146,0.2579659819602966,0.2579659819602966,1.0,1.0,-4.472295761108398,0.8734747171401978,3.598820924758911,-0.8215786218643188,1.0,1.0,0.0,252.38818359375,257.0,80650.34375,0.0,7052.21630859375,1.0,278.1499938964844,282.9734191894531,296.3213195800781,301.49859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11735.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859540,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.779931902885437,0.3935010135173797,0.3592180609703064,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9013820886611938,0.6151161789894104,0.5862084627151489,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.9333747625350952,0.6766325831413269,0.4750215411186218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.8141706585884094,0.4479775726795196,0.4293239712715149,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.6683390140533447,0.2449186295270919,1.130064845085144,285.24053955078125,284.95001220703125,299.25927734375,293.2541809082031,297.9495544433594,297.1477966308594,285.24041748046875,1.0,0.8149924874305725,0.2579551637172699,0.2579551637172699,1.0,1.0,-4.4706549644470215,0.8730433583259583,3.597611665725708,-0.8213791251182556,1.0,1.0,0.0,253.88455200195312,257.0,80629.1796875,0.0,7057.294921875,1.0,278.1499938964844,282.97216796875,296.32049560546875,301.4964904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11731.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
