time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859600,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7784228324890137,0.3929786086082458,0.3588116765022278,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.89957594871521,0.6142462491989136,0.5854579210281372,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.9319372177124025,0.6769796013832092,0.4753004610538482,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8128464818000793,0.4476812779903412,0.4291085302829742,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.6672792434692383,0.2448549419641494,1.1300764083862305,285.23834228515625,284.95001220703125,299.25,293.2534484863281,297.9458923339844,297.1475830078125,285.2381896972656,1.0,0.8153874278068542,0.2579443156719208,0.2579443156719208,1.0,1.0,-4.46901273727417,0.8726115226745605,3.5964009761810303,-0.8211796283721924,1.0,1.0,0.0,255.3820037841797,260.0,80607.65625,0.0,7062.37109375,1.0,278.1499938964844,282.9708557128906,296.3195495605469,301.4942321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11728.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859660,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.7768737077713013,0.3924027681350708,0.3583865165710449,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8977254033088684,0.6133223176002502,0.5846872925758362,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.9304559826850892,0.6772938966751099,0.475579023361206,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.8114705085754395,0.4473313093185425,0.4288736581802368,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.6661763191223145,0.2447358965873718,1.1299930810928345,285.23590087890625,284.95001220703125,299.2408447265625,293.25244140625,297.9419860839844,297.1468811035156,285.2357482910156,1.0,0.8157671689987183,0.2579379379749298,0.2579379379749298,1.0,1.0,-4.467141151428223,0.8721401691436768,3.595000743865967,-0.8209211230278015,1.0,1.0,0.0,256.92724609375,260.0,80582.2421875,0.0,7066.91455078125,1.0,278.1499938964844,282.9693908691406,296.3184814453125,301.49176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11724.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859720,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.7751898765563965,0.3917520344257355,0.3579068779945373,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.8957300782203674,0.612321138381958,0.5838584303855896,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9288152456283568,0.6775528192520142,0.4758290350437164,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.809945821762085,0.4469031989574432,0.4285799264907837,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.6649289131164551,0.2445327341556549,1.129611849784851,285.232666015625,284.95001220703125,299.2318115234375,293.2510681152344,297.9376220703125,297.1454162597656,285.232421875,1.0,0.8160911202430725,0.2579315602779388,0.2579315602779388,1.0,1.0,-4.464520454406738,0.8714911937713623,3.593029260635376,-0.8205480575561523,1.0,1.0,0.0,258.59393310546875,263.0,80546.2265625,0.0,7069.47021484375,1.0,278.1499938964844,282.96734619140625,296.3171081542969,301.4886169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11718.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859780,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.7733891606330872,0.3910381495952606,0.3573677241802215,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8936100006103516,0.6112520694732666,0.582963764667511,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.9270411133766174,0.677769124507904,0.4760476350784302,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.8082815408706665,0.4464063346385956,0.4282192587852478,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.6635449528694153,0.2442523092031479,1.1288779973983765,285.2283935546875,284.95001220703125,299.222900390625,293.2492980957031,297.93292236328125,297.143310546875,285.22808837890625,1.0,0.8163362145423889,0.2579251825809479,0.2579251825809479,1.0,1.0,-4.461032867431641,0.8706358671188354,3.590396881103516,-0.820056140422821,1.0,1.0,0.0,260.3550109863281,263.0,80498.234375,0.0,7069.37451171875,1.0,278.1499938964844,282.9645690917969,296.3152770996094,301.484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11711.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.7715405821800232,0.3902810513973236,0.3567864298820495,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8914398550987244,0.6101344227790833,0.5820204019546509,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.9252200126647948,0.6779599785804749,0.4762462973594665,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.8065392971038818,0.4458609521389007,0.4278093874454498,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.6620914340019226,0.2439155429601669,1.1278741359710691,285.22332763671875,284.95001220703125,299.214111328125,293.2471618652344,297.9280090332031,297.14080810546875,285.2229919433594,1.0,0.8165079355239868,0.2579188048839569,0.2579188048839569,1.0,1.0,-4.456897735595703,0.869626522064209,3.587271451950073,-0.8194775581359863,1.0,1.0,0.0,262.1473083496094,266.0,80440.9921875,0.0,7067.00537109375,1.0,278.1499938964844,282.9612121582031,296.31298828125,301.4790344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11702.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859900,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.769668459892273,0.3894846141338348,0.3561669886112213,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.8892460465431213,0.6089717149734497,0.5810316801071167,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.9233847856521606,0.6781302094459534,0.4764286577701568,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.8047406673431396,0.4452710747718811,0.4273542165756225,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.6605908870697021,0.2435265034437179,1.1266177892684937,285.217529296875,284.95001220703125,299.2054443359375,293.24468994140625,297.9229736328125,297.13800048828125,285.2171630859375,1.0,0.816603422164917,0.2579124271869659,0.2579124271869659,1.0,1.0,-4.452165126800537,0.8684749007225037,3.583690404891968,-0.8188187479972839,1.0,1.0,0.0,263.9459533691406,266.0,80375.1171875,0.0,7062.369140625,1.0,278.1499938964844,282.95733642578125,296.3101806640625,301.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11691.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859960,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.7677972316741943,0.3886571526527405,0.355517566204071,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.887054979801178,0.6077725291252136,0.58000648021698,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9215662479400636,0.6782866716384888,0.4766000509262085,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8029295802116394,0.4446460902690887,0.4268633425235748,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6590704321861267,0.2430959939956665,1.1251603364944458,285.2111511230469,284.95001220703125,299.1968994140625,293.2418518066406,297.9178466796875,297.135009765625,285.21075439453125,1.0,0.816631555557251,0.2579367458820343,0.2579367458820343,1.0,1.0,-4.44696044921875,0.867317795753479,3.5796427726745605,-0.8179898858070374,1.0,1.0,0.0,265.7308959960937,269.0,80302.2421875,0.0,7055.8056640625,1.0,278.1499938964844,282.9530334472656,296.3069152832031,301.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11680.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860020,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7659355998039246,0.3878009617328644,0.3548406958580017,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.8848761320114136,0.6065393090248108,0.5789473056793213,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.9197766184806824,0.6784321665763855,0.4767625331878662,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8011196851730347,0.44398894906044,0.4263399541378021,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.657539963722229,0.2426277548074722,1.1235203742980957,285.20428466796875,284.95001220703125,299.1884460449219,293.2386779785156,297.9126892089844,297.1318664550781,285.203857421875,1.0,0.8165953755378723,0.257961094379425,0.257961094379425,1.0,1.0,-4.441327095031738,0.8660656213760376,3.575261354446411,-0.8170964121818542,1.0,1.0,0.0,267.4941101074219,269.0,80222.9765625,0.0,7047.42919921875,1.0,278.1499938964844,282.9483337402344,296.3031921386719,301.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11667.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860080,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7640892267227173,0.3869217038154602,0.3541418015956878,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8827151656150818,0.6052783727645874,0.5778606534004211,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.9180216193199158,0.6785695552825928,0.4769187271595001,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.7993172407150269,0.4433062374591827,0.4257908165454864,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.6560091376304626,0.242129772901535,1.1217374801635742,285.1969909667969,284.95001220703125,299.1800842285156,293.23516845703125,297.90753173828125,297.1286926269531,285.196533203125,1.0,0.8165074586868286,0.2579854428768158,0.2579854428768158,1.0,1.0,-4.435356616973877,0.8647326827049255,3.570623874664306,-0.8161583542823792,1.0,1.0,0.0,269.2362060546875,272.0,80138.5390625,0.0,7037.60693359375,1.0,278.1499938964844,282.9433288574219,296.2991027832031,301.44757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11653.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860140,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.7622576951980591,0.3860175311565399,0.3534194529056549,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.8805719017982483,0.6039876341819763,0.5767446756362915,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9163033366203308,0.6786990165710449,0.4770686328411102,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.7975221872329712,0.442596286535263,0.4252145290374756,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.6544773578643799,0.2416005134582519,1.1198052167892456,285.1892395019531,284.95001220703125,299.1718444824219,293.2313537597656,297.90240478515625,297.1254577636719,285.18878173828125,1.0,0.8163648843765259,0.2580097913742065,0.2580097913742065,1.0,1.0,-4.429031848907471,0.8633149862289429,3.5657169818878174,-0.8151732087135315,1.0,1.0,0.0,270.9552001953125,272.0,80048.7421875,0.0,7026.26611328125,1.0,278.1499938964844,282.93798828125,296.2945861816406,301.4376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11639.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860200,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7604426741600037,0.3850932717323303,0.3526782691478729,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.8784476518630981,0.6026725172996521,0.5756049752235413,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9146219491958618,0.6788220405578613,0.4772138297557831,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.7957366108894348,0.4418645203113556,0.4246167540550232,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.6529498100280762,0.2410465627908706,1.1177562475204468,285.1811828613281,284.95001220703125,299.1636657714844,293.2272033691406,297.89727783203125,297.1221923828125,285.1806945800781,1.0,0.8161798119544983,0.2580341100692749,0.2580341100692749,1.0,1.0,-4.42242956161499,0.8618303537368774,3.5605990886688232,-0.8141512870788574,1.0,1.0,0.0,272.6557312011719,275.0,79954.5859375,0.0,7013.740234375,1.0,278.1499938964844,282.9324035644531,296.2897644042969,301.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11623.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860260,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7586426734924316,0.3841480314731598,0.3519176840782165,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8763407468795776,0.6013320684432983,0.5744406580924988,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.9129772186279296,0.678938627243042,0.4773542284965515,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.7939592003822327,0.4411103129386902,0.4239969849586487,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.6514252424240112,0.2404673844575882,1.1155890226364136,285.1727905273437,284.95001220703125,299.15557861328125,293.2227783203125,297.8922119140625,297.11895751953125,285.1722412109375,1.0,0.8159517645835876,0.2581021785736084,0.2581021785736084,1.0,1.0,-4.415542602539063,0.8604289889335632,3.5551135540008545,-0.8129404783248901,1.0,1.0,0.0,274.3388366699219,275.0,79856.0234375,0.0,7000.0185546875,1.0,278.1499938964844,282.9265441894531,296.2845458984375,301.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11607.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860320,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7568568587303162,0.3831832706928253,0.3511391878128052,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8742501139640808,0.5999677181243896,0.5732535719871521,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.911367893218994,0.679048478603363,0.4774899780750274,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.7921894192695618,0.4403353035449981,0.4233570992946625,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.6499044895172119,0.2398652136325836,1.1133153438568115,285.1640625,284.95001220703125,299.1475830078125,293.2180480957031,297.8871459960937,297.11572265625,285.1635131835937,1.0,0.8156858682632446,0.2581702470779419,0.2581702470779419,1.0,1.0,-4.408397674560547,0.8589755296707153,3.549422264099121,-0.8116854429244995,1.0,1.0,0.0,276.00787353515625,278.0,79753.4140625,0.0,6985.236328125,1.0,278.1499938964844,282.9204406738281,296.2790222167969,301.4039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11591.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860380,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7550839781761169,0.3821984231472015,0.350342333316803,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.8721746206283569,0.5985788702964783,0.5720430016517639,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9097941517829896,0.6791515946388245,0.4776210188865661,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7904263734817505,0.4395391047000885,0.4226967394351959,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.6483864784240723,0.2392396628856659,1.1109336614608765,285.155029296875,284.95001220703125,299.1396484375,293.2130432128906,297.88214111328125,297.1125183105469,285.1544494628906,1.0,0.8153817653656006,0.258238285779953,0.258238285779953,1.0,1.0,-4.400990009307861,0.857458233833313,3.543531894683838,-0.8103960156440735,1.0,1.0,0.0,277.66357421875,278.0,79646.734375,0.0,6969.38623046875,1.0,278.1499938964844,282.9140930175781,296.273193359375,301.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11573.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860440,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7533233761787415,0.3811952471733093,0.349528819322586,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8701134920120239,0.5971674919128418,0.5708110928535461,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.908254861831665,0.6792473196983337,0.4777472615242004,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7886696457862854,0.4387236535549164,0.4220180213451385,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6468719840049744,0.238593116402626,1.108456015586853,285.1457214355469,284.95001220703125,299.1318054199219,293.207763671875,297.877197265625,297.1093139648437,285.1451416015625,1.0,0.8150447010993958,0.2583063542842865,0.2583063542842865,1.0,1.0,-4.393346786499023,0.8558835387229919,3.537463426589966,-0.8090758919715881,1.0,1.0,0.0,279.3094177246094,281.0,79536.34375,0.0,6952.60595703125,1.0,278.1499938964844,282.9075012207031,296.2670288085937,301.3784484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11555.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860500,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7515735030174255,0.3801726698875427,0.3486978113651275,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.8680651187896729,0.5957322716712952,0.5695565938949585,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9067498445510864,0.679335355758667,0.4778681993484497,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7869178652763367,0.437887966632843,0.4213199913501739,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.6453593373298645,0.2379245460033416,1.1058781147003174,285.1361083984375,284.95001220703125,299.1239929199219,293.2022399902344,297.87225341796875,297.1061706542969,285.135498046875,1.0,0.8146734833717346,0.25837442278862,0.25837442278862,1.0,1.0,-4.38545560836792,0.8542484641075134,3.531207323074341,-0.8077234625816345,1.0,1.0,0.0,280.9462585449219,281.0,79422.1328125,0.0,6934.8623046875,1.0,278.1499938964844,282.90069580078125,296.26055908203125,301.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11536.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860560,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.7498342990875244,0.379132479429245,0.3478509485721588,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8660295605659485,0.594275176525116,0.5682815313339233,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.905278980731964,0.6794127225875854,0.4779833853244781,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7851715087890625,0.4370339512825012,0.4206046164035797,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6438496708869934,0.2372364997863769,1.1032111644744873,285.126220703125,284.95001220703125,299.1162414550781,293.1964416503906,297.86737060546875,297.10302734375,285.1256103515625,1.0,0.8142722845077515,0.258476048707962,0.258476048707962,1.0,1.0,-4.377341747283936,0.8526745438575745,3.5246670246124268,-0.8062265515327454,1.0,1.0,0.0,282.5762939453125,284.0,79304.4296875,0.0,6916.27099609375,1.0,278.1499938964844,282.8937072753906,296.2538146972656,301.3507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11517.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860620,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7481036186218262,0.3780730962753296,0.3469869494438171,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8640047907829285,0.5927942991256714,0.566984236240387,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.9038383960723876,0.6794687509536743,0.4780868291854858,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7834287881851196,0.4361601769924164,0.4198705852031708,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.6423414945602417,0.2365289032459259,1.1004531383514404,285.1160583496094,284.95001220703125,299.1085510253906,293.1903686523437,297.862548828125,297.0999450683594,285.11541748046875,1.0,0.813839316368103,0.2585777044296264,0.2585777044296264,1.0,1.0,-4.368986129760742,0.8510493040084839,3.5179367065429688,-0.8046903014183044,1.0,1.0,0.0,284.2005615234375,284.0,79182.9765625,0.0,6896.77783203125,1.0,278.1499938964844,282.886474609375,296.2467956542969,301.3360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11497.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860680,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7463830709457397,0.3769975006580353,0.3461084365844726,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8619928359985352,0.5912932753562927,0.565667986869812,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9024288058280944,0.6795066595077515,0.4781777560710907,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7816919088363647,0.435269683599472,0.4191208779811859,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.6408377885818481,0.235804870724678,1.0976214408874512,285.10565185546875,284.95001220703125,299.10089111328125,293.1841125488281,297.85772705078125,297.09686279296875,285.10498046875,1.0,0.813380241394043,0.2586793601512909,0.2586793601512909,1.0,1.0,-4.360427379608154,0.8493736386299133,3.511053562164306,-0.8031283020973206,1.0,1.0,0.0,285.82012939453125,287.0,79058.21875,0.0,6876.54248046875,1.0,278.1499938964844,282.8790283203125,296.239501953125,301.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11477.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860740,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.7446702122688293,0.3759035170078277,0.3452135622501373,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8599914312362671,0.5897693634033203,0.5643303394317627,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9010308980941772,0.6795258522033691,0.4782551825046539,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.779958963394165,0.4343605041503906,0.4183535575866699,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.6393357515335083,0.2350621968507766,1.094706654548645,285.0949401855469,284.95001220703125,299.0932922363281,293.1775817871094,297.8529663085937,297.0938415527344,285.0942687988281,1.0,0.812891960144043,0.2587810158729553,0.2587810158729553,1.0,1.0,-4.351640224456787,0.8476415872573853,3.5039987564086914,-0.8015369772911072,1.0,1.0,0.0,287.4354248046875,287.0,78929.8125,0.0,6855.4814453125,1.0,278.1499938964844,282.8713684082031,296.23193359375,301.3052673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11456.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860800,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7429660558700562,0.3747934401035309,0.3443043529987335,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8580021858215332,0.5882253646850586,0.5629739761352539,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8996387124061584,0.6795287728309631,0.4783214330673218,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7782318592071533,0.4334349036216736,0.4175708889961242,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.6378366947174072,0.2343030869960785,1.091718673706055,285.0840148925781,284.95001220703125,299.0857238769531,293.1708679199219,297.8482360839844,297.0908508300781,285.08331298828125,1.0,0.8123787641525269,0.2588826715946197,0.2588826715946197,1.0,1.0,-4.342654228210449,0.8458600044250488,3.4967942237854004,-0.7999203205108643,1.0,1.0,0.0,289.0471496582031,290.0,78798.15625,0.0,6833.71435546875,1.0,278.1499938964844,282.863525390625,296.22412109375,301.2891540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11434.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860860,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7412681579589844,0.3736654222011566,0.3433791995048523,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8560229539871216,0.5866589546203613,0.5615966320037842,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8982504606246948,0.6795135140419006,0.4783752858638763,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7765086889266968,0.4324911236763,0.4167711436748504,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6363378167152405,0.2335256487131118,1.0886491537094116,285.0727844238281,284.95001220703125,299.07818603515625,293.1639099121094,297.8435363769531,297.087890625,285.07208251953125,1.0,0.811837911605835,0.2590168714523315,0.2590168714523315,1.0,1.0,-4.333445549011231,0.844134509563446,3.4893112182617188,-0.7981639504432678,1.0,1.0,0.0,290.6559753417969,290.0,78662.96875,0.0,6811.1650390625,1.0,278.1499938964844,282.85546875,296.216064453125,301.2725524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11412.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860920,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7395773530006409,0.3725215494632721,0.3424399197101593,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8540551662445068,0.5850724577903748,0.560200572013855,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8968672752380371,0.6794809699058533,0.478417694568634,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.774791419506073,0.43153116106987,0.4159563183784485,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.634840190410614,0.2327319830656051,1.0855072736740112,285.06134033203125,284.95001220703125,299.0706787109375,293.1567687988281,297.8388671875,297.0849609375,285.06060791015625,1.0,0.8112730383872986,0.2591510713100433,0.2591510713100433,1.0,1.0,-4.324039936065674,0.8423670530319214,3.481672763824463,-0.7963751554489136,1.0,1.0,0.0,292.2621459960937,293.0,78524.6328125,0.0,6787.9375,1.0,278.1499938964844,282.84722900390625,296.2077331542969,301.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11390.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860980,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7378911972045898,0.371360033750534,0.3414849638938904,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8520969152450562,0.583463728427887,0.5587838292121887,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8954868912696838,0.6794285178184509,0.478446751832962,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.773078203201294,0.4305532872676849,0.415124773979187,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6333408355712891,0.2319203466176986,1.0822854042053225,285.04962158203125,284.95001220703125,299.06317138671875,293.1494445800781,297.834228515625,297.0820617675781,285.04888916015625,1.0,0.8106814622879028,0.2592852413654327,0.2592852413654327,1.0,1.0,-4.314414024353027,0.8405443429946899,3.473869562149048,-0.794558584690094,1.0,1.0,0.0,293.8662414550781,293.0,78382.8828125,0.0,6763.9580078125,1.0,278.1499938964844,282.8387756347656,296.1991882324219,301.23797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11367.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861040,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7362104654312134,0.3701830804347992,0.3405163288116455,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8501498103141785,0.5818353891372681,0.5573487877845764,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8941105604171753,0.67935711145401,0.4784633219242096,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7713712453842163,0.4295596182346344,0.4142785370349884,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6318409442901611,0.231093019247055,1.078993558883667,285.03765869140625,284.95001220703125,299.0556945800781,293.1419372558594,297.8296203613281,297.07916259765625,285.0368957519531,1.0,0.810066819190979,0.2594194412231445,0.2594194412231445,1.0,1.0,-4.30459451675415,0.8386725783348083,3.4659218788146973,-0.7927179932594299,1.0,1.0,0.0,295.4682312011719,296.0,78238.1171875,0.0,6739.33203125,1.0,278.1499938964844,282.83013916015625,296.1904296875,301.22003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11343.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861100,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7345324754714966,0.3689889907836914,0.3395324945449829,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8482117056846619,0.5801852345466614,0.5558934211730957,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8927360773086548,0.6792637705802917,0.4784652590751648,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7696688175201416,0.4285484552383423,0.4134159386157989,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6303370594978333,0.2302482724189758,1.0756242275238037,285.02545166015625,284.95001220703125,299.0482177734375,293.1342468261719,297.82501220703125,297.0762939453125,285.0246887207031,1.0,0.8094264268875122,0.2595536410808563,0.2595536410808563,1.0,1.0,-4.294558525085449,0.8367462754249573,3.4578120708465576,-0.7908501029014587,1.0,1.0,0.0,297.068603515625,296.0,78090.0859375,0.0,6713.98583984375,1.0,278.1499938964844,282.8213195800781,296.1814270019531,301.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11319.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861160,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7328574061393738,0.3677795529365539,0.3385349810123443,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8462839722633362,0.5785154104232788,0.5544196963310242,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8913643956184387,0.6791492104530334,0.4784531593322754,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7679727077484131,0.4275214076042175,0.4125386476516723,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6288295984268188,0.2293879836797714,1.0721856355667114,285.0130310058594,284.95001220703125,299.0407409667969,293.1264038085937,297.8204040527344,297.0734558105469,285.0122375488281,1.0,0.8087632060050964,0.2597205340862274,0.2597205340862274,1.0,1.0,-4.284327507019043,0.8348814249038696,3.449446201324463,-0.7888472676277161,1.0,1.0,0.0,298.6673583984375,284.0,77939.1171875,0.0,6688.00390625,1.0,278.1499938964844,282.81231689453125,296.1722106933594,301.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11295.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861220,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7326059937477112,0.3665578067302704,0.337414026260376,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8460943698883057,0.5768261551856995,0.5528111457824707,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8919665217399597,0.6790128946304321,0.478340208530426,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7679100632667542,0.4264791905879974,0.4115301370620727,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.628517210483551,0.2285134941339492,1.068126201629639,284.9994506835937,284.95001220703125,299.03326416015625,293.1183776855469,297.8157958984375,297.07061767578125,284.99853515625,1.0,0.8063788414001465,0.2598874568939209,0.2598874568939209,1.0,1.0,-4.272463321685791,0.8326264023780823,3.4398372173309326,-0.7865921258926392,1.0,1.0,0.0,297.2655639648437,284.0,77771.6171875,0.0,6634.193359375,1.0,278.1499938964844,282.8024597167969,296.1627502441406,301.1632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11268.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861280,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.73305344581604,0.3653341829776764,0.3362334966659546,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8467543125152588,0.5751238465309143,0.5511308908462524,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8935399055480957,0.6788591742515564,0.4781721532344818,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.768648087978363,0.4254293441772461,0.410454511642456,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6287897825241089,0.2276347875595092,1.0637578964233398,284.9848327636719,284.95001220703125,299.0257873535156,293.1102294921875,297.811279296875,297.0679016113281,284.9838562011719,1.0,0.8034456968307495,0.260054349899292,0.260054349899292,1.0,1.0,-4.259766101837158,0.8301684856414795,3.4295976161956787,-0.7842683792114258,1.0,1.0,0.0,294.39825439453125,272.0,77594.515625,0.0,6566.9443359375,1.0,278.1499938964844,282.7919311523437,296.1529235839844,301.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11240.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861340,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7339597940444946,0.3641093075275421,0.3350179195404053,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.847971498966217,0.5734096169471741,0.5494034290313721,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8957507610321045,0.6786874532699585,0.4779656231403351,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7699130177497864,0.4243730902671814,0.4093368351459503,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6294467449188232,0.2267540991306305,1.0592079162597656,284.9696655273437,284.95001220703125,299.0182800292969,293.1019287109375,297.80682373046875,297.0652770996094,284.9686889648437,1.0,0.8000715970993042,0.2602212727069855,0.2602212727069855,1.0,1.0,-4.246560573577881,0.8275841474533081,3.418976306915283,-0.781889021396637,1.0,1.0,0.0,290.6163330078125,272.0,77411.625,0.0,6491.58154296875,1.0,278.1499938964844,282.781005859375,296.1427307128906,301.12091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11211.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861400,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7351957559585571,0.3628823757171631,0.3337786197662353,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.849591076374054,0.5716843008995056,0.547641932964325,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8984196186065674,0.6784969568252563,0.4777293801307678,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7715588212013245,0.4233104288578033,0.4081898331642151,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6303793787956238,0.2258717566728592,1.0545388460159302,284.95416259765625,284.95001220703125,299.0107727050781,293.093505859375,297.80242919921875,297.062744140625,284.953125,1.0,0.7963974475860596,0.2603881657123565,0.2603881657123565,1.0,1.0,-4.233006477355957,0.8249115347862244,3.408094882965088,-0.7794721722602844,1.0,1.0,0.0,286.2274169921875,260.0,77224.5703125,0.0,6411.00634765625,1.0,278.1499938964844,282.7698669433594,296.1322326660156,301.0986022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11181.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861460,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.736702024936676,0.3616553843021393,0.3325211107730865,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8515428304672241,0.5699507594108582,0.5458530783653259,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9014623165130616,0.6782907247543335,0.4774676263332367,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7735183835029602,0.4222432971000671,0.4070197343826294,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.6315374374389648,0.224988654255867,1.0497801303863523,284.9405212402344,284.95001220703125,299.00323486328125,293.0849609375,297.798095703125,297.0603332519531,284.9398498535156,1.0,0.792493999004364,0.260617583990097,0.260617583990097,1.0,1.0,-4.219180583953857,0.8223788142204285,3.396801710128784,-0.7768176794052124,0.9905489683151244,0.9905489683151244,0.0,281.3895568847656,260.0,76995.9140625,0.0,6326.7001953125,1.0,278.1499938964844,282.760986328125,296.121337890625,301.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36244.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991605520248413,3.9916329383850098,1.063135186996078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11143.5302734375,0.0,1949.4691162109373,1895.4371337890625,0.0,4300.0,0.9821439385414124,1.0,0.0,3.0,1.0,0.0
