time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861520,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7384437918663025,0.3604481518268585,0.3312596380710602,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8537828326225281,0.5682307481765747,0.5440531969070435,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9048520922660828,0.6780959963798523,0.4771943688392639,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7757488489151001,0.4211879074573517,0.4058396220207214,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6328895092010498,0.2241142094135284,1.0449763536453247,284.9324951171875,284.95001220703125,298.99566650390625,293.0762939453125,297.7939147949219,297.05816650390625,284.9320373535156,1.0,0.7884291410446167,0.2608469724655151,0.2608469724655151,1.0,1.0,-4.205234527587891,0.8198261260986328,3.385408639907837,-0.7741442322731018,0.980596125125885,0.980596125125885,0.0,276.2242736816406,248.0,76718.0390625,0.0,6240.12939453125,1.0,278.1499938964844,282.7574462890625,296.1094055175781,301.045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36539.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97986102104187,3.979888439178467,1.0568883226369508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11099.33203125,0.0,1936.4515380859373,1895.4371337890625,0.0,4300.0,0.9796785712242126,1.0,0.0,3.0,1.0,0.0
17861580,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7404146790504456,0.3592701554298401,0.3300113379955292,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8562994003295898,0.5665357112884521,0.542262077331543,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.908689260482788,0.6779251098632812,0.4769266843795776,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.77823805809021,0.4201538264751434,0.4046655595302582,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.6344287991523743,0.2232550382614135,1.04017972946167,284.9278869628906,284.95001220703125,298.9880676269531,293.0675354003906,297.7899475097656,297.0563659667969,284.9276123046875,1.0,0.7842543125152588,0.2610763907432556,0.2610763907432556,1.0,1.0,-4.191352367401123,0.8172832727432251,3.3740689754486084,-0.7714890837669373,0.9708238244056702,0.9708238244056702,0.0,270.8041381835937,248.0,76409.84375,0.0,6152.48828125,1.0,278.1499938964844,282.7571716308594,296.09637451171875,301.0137634277344,293.1499938964844,293.1499938964844,278.1499938964844,36785.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.963766574859619,3.963793992996216,1.048357489707996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11050.8515625,0.0,1917.44970703125,1895.4371337890625,0.0,4300.0,0.9762070775032043,1.0,0.0,3.0,1.0,0.0
17861640,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7425971627235413,0.3581209480762481,0.3287815749645233,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8590704798698425,0.5648670792579651,0.5404872894287109,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9129517674446106,0.6777775287628174,0.4766696989536285,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7809633612632751,0.4191425740718841,0.4035045802593231,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6361417770385742,0.2224128693342209,1.0354191064834597,284.9259338378906,284.95001220703125,298.9804077148437,293.0586853027344,297.7861633300781,297.0549011230469,284.92578125,1.0,0.7800077199935913,0.2613057792186737,0.2613057792186737,1.0,1.0,-4.177613258361816,0.8147697448730469,3.3628437519073486,-0.7688609957695007,0.9617759585380554,0.9617759585380554,0.0,265.200927734375,236.0,76081.5390625,0.0,6064.5791015625,1.0,278.1499938964844,282.7593994140625,296.0824890136719,300.9794311523437,293.1499938964844,293.1499938964844,278.1499938964844,36971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9445834159851074,3.944610595703125,1.0382348136772634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10999.728515625,0.0,1894.122314453125,1895.4371337890625,0.0,4300.0,0.9720110893249512,1.0,0.0,3.0,1.0,0.0
17861700,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7449814081192017,0.3569982051849365,0.3275716602802276,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.862082839012146,0.5632233023643494,0.5387313365936279,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9176025390625,0.6776493787765503,0.4764236509799957,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7839100360870361,0.4181534349918365,0.4023595154285431,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.63802170753479,0.2215879261493683,1.0307101011276243,284.9258728027344,284.95001220703125,298.97271728515625,293.0497436523437,297.7825622558594,297.0537414550781,284.9258117675781,1.0,0.7757130861282349,0.2615351974964142,0.2615351974964142,1.0,1.0,-4.16405200958252,0.8122937083244324,3.3517582416534424,-0.7662631869316101,0.9536669850349426,0.9536669850349426,0.0,259.4642333984375,236.0,75741.8203125,0.0,5976.869140625,1.0,278.1499938964844,282.7633361816406,296.06793212890625,300.94342041015625,293.1499938964844,293.1499938964844,278.1499938964844,37093.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.923457622528076,3.923484563827514,1.027143753162818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10947.2646484375,0.0,1868.0130615234373,1895.4371337890625,0.0,4300.0,0.9673427939414978,1.0,0.0,3.0,1.0,0.0
17861760,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7475538849830627,0.3558961153030395,0.3263790011405945,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8653191924095154,0.5615991950035095,0.5369923114776611,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9225900769233704,0.6775330305099487,0.4761855900287628,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7870590090751648,0.4171822667121887,0.4012293815612793,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.640058696269989,0.2207777351140976,1.0260542631149292,284.9268798828125,284.95001220703125,298.9649963378906,293.04071044921875,297.7790832519531,297.0528259277344,284.9268798828125,1.0,0.7713872790336609,0.2618083953857422,0.2618083953857422,1.0,1.0,-4.150656700134277,0.8099981546401978,3.340658664703369,-0.7635477781295776,0.9464612007141112,0.9464612007141112,0.0,253.6405792236328,224.0,75397.875,0.0,5889.642578125,1.0,278.1499938964844,282.76824951171875,296.05291748046875,300.90643310546875,293.1499938964844,293.1499938964844,278.1499938964844,37162.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901407480239868,3.901434183120728,1.0156308007935877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10894.498046875,0.0,1840.567138671875,1895.4371337890625,0.0,4300.0,0.9624351263046264,1.0,0.0,3.0,1.0,0.0
17861820,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7503077387809753,0.3548092246055603,0.3252002000808716,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8687695860862732,0.559989333152771,0.5352667570114136,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9278646111488342,0.6774207353591919,0.4759511947631836,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.790397584438324,0.4162246584892273,0.4001117348670959,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6422483921051025,0.2199794948101043,1.0214471817016602,284.92840576171875,284.95001220703125,298.9571838378906,293.0316162109375,297.77569580078125,297.0520935058594,284.92840576171875,1.0,0.7670392394065857,0.2620815932750702,0.2620815932750702,1.0,1.0,-4.137400627136231,0.8077404499053955,3.329660177230835,-0.760849118232727,0.9400376677513124,0.9400376677513124,0.0,247.7610321044922,224.0,75054.4765625,0.0,5803.01953125,1.0,278.1499938964844,282.7735900878906,296.03765869140625,300.8690795898437,293.1499938964844,293.1499938964844,278.1499938964844,37188.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8791327476501465,3.8791592121124254,1.0040666893473826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10842.095703125,0.0,1812.797607421875,1895.4371337890625,0.0,4300.0,0.957451105117798,1.0,0.0,3.0,1.0,0.0
17861880,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7532367706298828,0.3537318408489227,0.3240308463573456,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8724246621131897,0.5583876371383667,0.5335500836372375,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9333735704421996,0.6773051619529724,0.4757160544395447,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7939135432243347,0.4152754843235016,0.3990028202533722,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6445865035057068,0.2191894948482513,1.0168778896331787,284.9300537109375,284.95001220703125,298.9493408203125,293.0224914550781,297.7723693847656,297.05145263671875,284.9300537109375,1.0,0.7626738548278809,0.2623547911643982,0.2623547911643982,1.0,1.0,-4.124240875244141,0.8055004477500916,3.3187406063079834,-0.7581725716590881,0.9342053532600404,0.9342053532600404,0.0,241.85162353515625,212.0,74714.1328125,0.0,5717.03173828125,1.0,278.1499938964844,282.77899169921875,296.0224304199219,300.83172607421875,293.1499938964844,293.1499938964844,278.1499938964844,37188.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999181628227234,1.0,0.0,0.0,3.857047080993652,3.8570735454559326,9.926660595738213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10790.4228515625,0.0,1785.3499755859375,1895.4371337890625,0.0,4299.310546875,0.9524927139282228,1.0,0.0,3.0,1.0,0.0
17861940,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7563426494598389,0.3526601195335388,0.322867751121521,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8762837648391724,0.5567900538444519,0.5318385362625122,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9390724897384644,0.6771806478500366,0.4754761755466461,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7976024150848389,0.4143310785293579,0.3978995680809021,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6470756530761719,0.2184050381183624,1.0123366117477417,284.9315490722656,284.95001220703125,298.94140625,293.0132751464844,297.76904296875,297.0509033203125,284.9315490722656,1.0,0.7582921385765076,0.2626279890537262,0.2626279890537262,1.0,1.0,-4.111142158508301,0.8032692670822144,3.307873010635376,-0.7555093765258789,0.9288201332092284,0.9288201332092284,0.0,235.9265899658203,212.0,74377.984375,0.0,5631.65283203125,1.0,278.1499938964844,282.78424072265625,296.00897216796875,300.7955017089844,293.1499938964844,293.1499938964844,278.1499938964844,37172.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992521405220032,1.0,0.0,0.0,3.8353641033172607,3.835390329360962,9.81536572908226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10740.0869140625,0.0,1758.5614013671875,1895.4371337890625,0.0,4293.69287109375,0.9476143717765808,1.0,0.0,3.0,1.0,0.0
17862000,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7596282362937927,0.3515905737876892,0.3217077851295471,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8803474307060242,0.5551926493644714,0.530128538608551,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9449176788330078,0.6770424246788025,0.4752282500267029,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8014609217643738,0.4133879244327545,0.3967987298965454,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.6497190594673157,0.2176233083009719,1.007812261581421,284.9328308105469,284.95001220703125,298.93341064453125,293.0040588378906,297.7657165527344,297.0503845214844,284.93280029296875,1.0,0.7538939118385315,0.2629011869430542,0.2629011869430542,1.0,1.0,-4.098067283630371,0.8010377287864685,3.297029495239258,-0.752851128578186,0.9237382411956788,0.9237382411956788,0.0,229.99745178222656,200.0,74045.953125,0.0,5546.83837890625,1.0,278.1499938964844,282.78924560546875,295.99737548828125,300.7615051269531,293.1499938964844,293.1499938964844,278.1499938964844,37150.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998459815979004,1.0,0.0,0.0,3.8141348361968994,3.8141605854034415,9.707007393444655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10691.056640625,0.0,1732.5560302734375,1895.4371337890625,0.0,4287.00244140625,0.942834496498108,1.0,0.0,3.0,1.0,0.0
17862060,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7631015777587891,0.3505211472511291,0.3205488324165344,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8846215009689331,0.5535929203033447,0.5284175276756287,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9508712887763976,0.6768869757652283,0.4749694764614105,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8054904341697693,0.4124436676502228,0.3956979811191559,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6525245308876038,0.2168423235416412,1.0032957792282104,284.933837890625,284.95001220703125,298.92535400390625,292.9947814941406,297.7623291015625,297.0498352050781,284.9338073730469,1.0,0.7494773864746094,0.2631945610046386,0.2631945610046386,1.0,1.0,-4.084988117218018,0.7988651990890503,3.2861227989196777,-0.7501257658004761,0.91886705160141,0.91886705160141,0.0,224.0697479248047,200.0,73717.6328125,0.0,5462.5302734375,1.0,278.1499938964844,282.7940368652344,295.98681640625,300.729248046875,293.1499938964844,293.1499938964844,278.1499938964844,37127.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975917339324952,1.0,0.0,0.0,3.793344497680664,3.793370246887207,9.601473038856057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10643.015625,0.0,1707.3419189453125,1895.4371337890625,0.0,4279.662109375,0.9381539225578308,1.0,0.0,3.0,1.0,0.0
17862120,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7667720913887024,0.3494504392147064,0.3193894028663635,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8891133666038513,0.5519892573356628,0.5267036557197571,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9568976163864136,0.6767129898071289,0.4746987223625183,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8096263408660889,0.4114965498447418,0.3945954442024231,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.655501127243042,0.2160603553056717,0.9987789392471312,284.93463134765625,284.95001220703125,298.91717529296875,292.9855041503906,297.7589111328125,297.0492858886719,284.9345703125,1.0,0.7450414896011353,0.2634879648685455,0.2634879648685455,1.0,1.0,-4.071882247924805,0.796684205532074,3.275197744369507,-0.747392475605011,0.9141306281089784,0.9141306281089784,0.0,218.1477203369141,188.0,73391.8671875,0.0,5378.68798828125,1.0,278.1499938964844,282.7986145019531,295.976806640625,300.69793701171875,293.1499938964844,293.1499938964844,278.1499938964844,37108.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966905117034912,1.0,0.0,0.0,3.7728750705718994,3.7729005813598633,9.49813056649873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10595.63671875,0.0,1682.7899169921875,1895.4371337890625,0.0,4272.02978515625,0.9335495233535768,1.0,0.0,3.0,1.0,0.0
17862180,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7706540822982788,0.3483777940273285,0.3182287216186523,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8938356041908264,0.5503808259963989,0.5249857902526855,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9629659056663512,0.6765185594558716,0.4744143486022949,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8138259053230286,0.4105456471443176,0.3934899568557739,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6586624979972839,0.2152765542268753,0.9942570924758912,284.9352111816406,284.95001220703125,298.908935546875,292.9761962890625,297.75543212890625,297.0487060546875,284.9351501464844,1.0,0.7405840158462524,0.26378133893013,0.26378133893013,1.0,1.0,-4.0587358474731445,0.7944868206977844,3.264249086380005,-0.7446555495262146,0.9095014929771424,0.9095014929771424,0.0,212.231201171875,188.0,73068.234375,0.0,5295.2666015625,1.0,278.1499938964844,282.80303955078125,295.9671630859375,300.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,37092.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957675337791444,1.0,0.0,0.0,3.7526838779449454,3.752709150314331,9.396741234013462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10548.806640625,0.0,1658.8427734375,1895.4371337890625,0.0,4264.20166015625,0.9290124773979188,1.0,0.0,3.0,1.0,0.0
17862240,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7747622132301331,0.3473031222820282,0.317066490650177,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.898800790309906,0.5487675070762634,0.523263692855835,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.969045877456665,0.6763041019439697,0.4741165935993194,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8181301951408386,0.4095905423164367,0.3923810422420501,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6620228886604309,0.2144902795553207,0.9897266626358032,284.9356689453125,284.95001220703125,298.9006042480469,292.9668884277344,297.7518920898437,297.0480651855469,284.9355773925781,1.0,0.7361042499542236,0.2640747427940368,0.2640747427940368,1.0,1.0,-4.045542240142822,0.7922711372375488,3.253271102905273,-0.7419137358665466,0.904952883720398,0.904952883720398,0.0,206.3212738037109,176.0,72745.7421875,0.0,5212.25439453125,1.0,278.1499938964844,282.807373046875,295.9576416015625,300.6369934082031,293.1499938964844,293.1499938964844,278.1499938964844,37080.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948338866233826,1.0,0.0,0.0,3.7326526641845694,3.732677698135376,9.296692269344932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10502.326171875,0.0,1635.3525390625,1895.4371337890625,0.0,4256.271484375,0.9245169162750244,1.0,0.0,3.0,1.0,0.0
17862300,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7791149616241455,0.3462261855602264,0.3159024119377136,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9040361642837524,0.5471487641334534,0.521536648273468,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.975109338760376,0.6760677099227905,0.4738039076328277,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8225859999656677,0.4086306989192962,0.391267865896225,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6656003594398499,0.2137010246515274,0.985184371471405,284.9360046386719,284.95001220703125,298.89215087890625,292.95758056640625,297.748291015625,297.0473937988281,284.9359436035156,1.0,0.7315998077392578,0.2643681168556213,0.2643681168556213,1.0,1.0,-4.032291889190674,0.7900348901748657,3.2422571182250977,-0.7391657829284668,0.9004788994789124,0.9004788994789124,0.0,200.4158172607422,176.0,72424.1484375,0.0,5129.6083984375,1.0,278.1499938964844,282.8116149902344,295.9482116699219,300.6068725585937,293.1499938964844,293.1499938964844,278.1499938964844,37072.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938905239105223,1.0,0.0,0.0,3.7127552032470703,3.712779998779297,9.197842132380174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10456.15234375,0.0,1612.27734375,1895.4371337890625,0.0,4248.24658203125,0.9200566411018372,1.0,0.0,3.0,1.0,0.0
17862360,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7837303876876831,0.3451473116874695,0.3147366642951965,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9098052382469176,0.545525074005127,0.5198050737380981,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9811275005340576,0.6758103370666504,0.4734770357608795,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8272412419319153,0.4076662957668304,0.3901506662368774,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6694129705429077,0.2129087895154953,0.9806299805641174,284.9363098144531,284.95001220703125,298.88360595703125,292.9482727050781,297.74462890625,297.04669189453125,284.9362487792969,1.0,0.7270708084106445,0.2646870911121368,0.2646870911121368,1.0,1.0,-4.018986225128174,0.7878616452217102,3.2311246395111084,-0.7363306283950806,0.8960753083229065,0.8960753083229065,0.0,194.5152587890625,164.0,72102.953125,0.0,5047.34033203125,1.0,278.1499938964844,282.8158569335937,295.9388122558594,300.5768737792969,293.1499938964844,293.1499938964844,278.45001220703125,37067.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99293851852417,1.0,0.0,0.0,3.692924499511719,3.692949295043945,9.09984862573765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9799.943359375,0.0,1589.5281982421875,1895.4371337890625,0.0,4240.1357421875,0.9156163334846495,1.0,0.0,3.0,1.0,0.0
17862420,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7888516187667847,0.3443020284175873,0.313637912273407,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9164450764656068,0.5441441535949707,0.5181446671485901,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9872830510139464,0.6758785247802734,0.4732165336608886,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8323421478271484,0.4068876802921295,0.3890858590602875,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6736583709716797,0.2122201919555664,0.9761987924575806,285.0284729003906,284.95001220703125,298.8749694824219,292.9389953613281,297.7421875,297.04791259765625,285.0281982421875,1.0,0.7225555777549744,0.2650060653686523,0.2650060653686523,1.0,1.0,-4.006247043609619,0.7858289480209351,3.2204182147979736,-0.7336088418960571,0.969812035560608,0.969812035560608,0.0,188.4902801513672,164.0,71030.5390625,0.0,4966.49365234375,1.0,278.4013977050781,282.93194580078125,295.8998718261719,300.3779296875,293.1499938964844,293.1499938964844,278.45001220703125,33773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987370491027832,1.0,0.0,0.0,3.7431795597076416,3.743204116821289,9.349203651254356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10091.2998046875,0.0,1622.2427978515625,1895.4371337890625,0.0,4192.4541015625,0.9256701469421388,1.0,0.0,3.0,1.0,0.0
17862480,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7947961688041687,0.3434665203094482,0.3127124309539795,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9242708683013916,0.5427810549736023,0.5166774392127991,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9937502145767212,0.6759231090545654,0.4731363654136657,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8382105827331543,0.406135618686676,0.3881732523441314,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6786144375801086,0.2115645706653595,0.97219055891037,285.0037536621094,284.95001220703125,298.8662109375,292.92974853515625,297.73980712890625,297.0494689941406,285.0017395019531,1.0,0.7181426882743835,0.2653250098228454,0.2653250098228454,1.0,1.0,-3.9952008724212646,0.7842066287994385,3.210994243621826,-0.7310866117477417,0.9759504199028016,0.9759504199028016,0.0,182.23448181152344,152.0,71019.375,0.0,4889.73583984375,1.0,278.4426574707031,282.9161071777344,295.9066772460937,300.4291687011719,293.1499938964844,293.1499938964844,278.1499938964844,33616.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98568993806839,1.0,0.0,0.0,3.7968904972076416,3.7969155311584473,9.619431011742563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10822.4482421875,0.0,1684.265380859375,1895.4371337890625,0.0,4177.9833984375,0.936534821987152,1.0,0.0,3.0,1.0,0.0
17862540,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8002140522003174,0.3421553373336792,0.3115863800048828,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9315524697303772,0.5409223437309265,0.5149953365325928,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.675255298614502,0.4724855422973633,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8436949849128723,0.4050039052963257,0.3871087431907654,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.683205783367157,0.2107011526823043,0.9678879380226136,284.8707275390625,284.95001220703125,298.8572998046875,292.9205322265625,297.73468017578125,297.0467834472656,284.869384765625,1.0,0.713618278503418,0.2656439840793609,0.2656439840793609,1.0,1.0,-3.982019424438477,0.7820440530776978,3.1999754905700684,-0.7281588912010193,0.8816656470298767,0.8816656470298767,0.0,176.51454162597656,152.0,71794.9921875,0.0,4810.53271484375,1.0,278.19537353515625,282.7691345214844,295.9447937011719,300.6330871582031,293.1499938964844,293.1499938964844,278.1499938964844,37895.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907575249671936,1.0,0.0,0.0,3.756021022796631,3.7560465335845934,9.413460588802992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10468.767578125,0.0,1668.9439697265625,1895.4371337890625,0.0,4221.50830078125,0.92837256193161,1.0,0.0,3.0,1.0,0.0
17862600,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8034704923629761,0.3407202959060669,0.3101706206798553,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.93607759475708,0.5389164686203003,0.5129854083061218,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6748353242874146,0.4665320217609405,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8471999764442444,0.4037313461303711,0.3857937455177307,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6859676837921143,0.2097227424383163,0.9629823565483092,284.88604736328125,284.95001220703125,298.8482971191406,292.911376953125,297.7292785644531,297.0435791015625,284.8869323730469,1.0,0.7084709405899048,0.2659629583358764,0.2659629583358764,1.0,1.0,-3.959954500198364,0.7776721715927124,3.1822824478149414,-0.7240608334541321,0.8677166700363159,0.8677166700363159,0.0,172.22589111328125,140.0,71143.8828125,0.0,4713.33154296875,1.0,278.1571044921875,282.7864990234375,295.9240417480469,300.5389404296875,293.1499938964844,293.1499938964844,278.45001220703125,39208.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917021989822388,1.0,0.0,0.0,3.67124605178833,3.6712708473205566,8.993325195660873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9686.5283203125,0.0,1581.0789794921875,1895.4371337890625,0.0,4229.583984375,0.9122491478919984,1.0,0.0,3.0,1.0,0.0
17862660,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8067644834518433,0.339695006608963,0.3089284896850586,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9405537247657776,0.5373243689537048,0.5111485719680786,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6758508086204529,0.4591252207756042,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8507137894630432,0.4027588963508606,0.3845908641815185,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6886814832687378,0.2088913917541504,0.9582518935203552,284.9855651855469,284.95001220703125,298.8391418457031,292.9022521972656,297.7275695800781,297.0463256835937,284.9849548339844,1.0,0.7028571963310242,0.2663339674472809,0.2663339674472809,1.0,1.0,-3.934016942977905,0.7724983096122742,3.1615185737609863,-0.7194318175315857,0.9313756823539734,0.9313756823539734,0.0,168.00509643554688,140.0,69812.9140625,0.0,4609.279296875,1.0,278.401611328125,282.9104309082031,295.86773681640625,300.2895202636719,293.1499938964844,293.1499938964844,278.45001220703125,35221.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856553077697754,1.0,0.0,0.0,3.696774244308472,3.69679856300354,9.11883034859784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9927.439453125,0.0,1579.9364013671875,1895.4371337890625,0.0,4177.6845703125,0.916398584842682,1.0,0.0,3.0,1.0,0.0
17862720,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8112115263938904,0.3387541770935058,0.3079478442668915,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9465142488479614,0.5358257293701172,0.509595513343811,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6777777075767517,0.4501485228538513,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8554618954658508,0.4018637835979461,0.3835963308811188,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6924532651901245,0.2081237137317657,0.954029142856598,284.9646301269531,284.95001220703125,298.8298645019531,292.8932189941406,297.7284545898437,297.0533447265625,284.9630432128906,1.0,0.6970565319061279,0.2667049765586853,0.2667049765586853,1.0,1.0,-3.908935308456421,0.7675312161445618,3.141404151916504,-0.7149286270141602,0.9259557127952576,0.9259557127952576,0.0,163.17745971679688,128.0,69444.71875,0.0,4503.400390625,1.0,278.4424743652344,282.9023132324219,295.86492919921875,300.3034973144531,293.1499938964844,293.1499938964844,278.1499938964844,35169.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829142689704896,1.0,0.0,0.0,3.722647428512573,3.7226719856262207,9.246920171790408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10579.8623046875,0.0,1609.168701171875,1895.4371337890625,0.0,4154.00390625,0.9208031296730042,1.0,0.0,3.0,1.0,0.0
17862780,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8156672120094299,0.3374342918395996,0.3068137168884277,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.952587902545929,0.5339329838752747,0.5078795552253723,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.6797901391983032,0.4409279227256775,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.860464334487915,0.4006615281105041,0.3824779987335205,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6964095234870911,0.2072029560804367,0.9495697021484376,284.85272216796875,284.95001220703125,298.8204345703125,292.8842468261719,297.7287902832031,297.0596923828125,284.8539733886719,1.0,0.6910005807876587,0.2670759856700897,0.2670759856700897,1.0,1.0,-3.8824758529663086,0.7622016668319702,3.120274305343628,-0.7102330327033997,0.8353115320205688,0.8353115320205688,0.0,158.28562927246094,128.0,69637.484375,0.0,4394.41357421875,1.0,278.19757080078125,282.781982421875,295.8975524902344,300.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,40464.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865822792053224,1.0,0.0,0.0,3.629535436630249,3.629560232162476,8.79013214216684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10154.8623046875,0.0,1543.7386474609375,1895.4371337890625,0.0,4185.671875,0.901712954044342,1.0,0.0,3.0,1.0,0.0
17862840,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8199858069419861,0.3361335694789886,0.3054469525814056,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9585060477256776,0.5320436954498291,0.5059008002281189,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.6822129487991333,0.4316831231117248,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8655250072479248,0.3994368016719818,0.381142646074295,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7003500461578369,0.2062621861696243,0.9445599913597108,284.886962890625,284.95001220703125,298.81085205078125,292.8753662109375,297.7301940917969,297.0677490234375,284.8875732421875,1.0,0.6846619248390198,0.2674470245838165,0.2674470245838165,1.0,1.0,-3.854079246520996,0.7563708424568176,3.0977084636688232,-0.7053316831588745,0.8326938152313232,0.8326938152313232,0.0,153.4088592529297,131.0,68821.6328125,0.0,4281.45947265625,1.0,278.1579895019531,282.8160400390625,295.8734741210937,300.3469543457031,293.1499938964844,293.1499938964844,278.45001220703125,40361.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858376383781432,1.0,0.0,0.0,3.529496908187866,3.5295205116271973,8.31225634101429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.8349609375,0.0,1434.743896484375,1895.4371337890625,0.0,4179.25634765625,0.8818979859352112,1.0,0.0,3.0,1.0,0.0
17862900,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8228468894958496,0.3352304697036743,0.3043488264083862,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9623123407363892,0.5305657982826233,0.5042020082473755,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6852408647537231,0.425364077091217,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8689417839050293,0.398521214723587,0.3800182938575744,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7028668522834778,0.2055058777332306,0.9402194619178772,284.9860534667969,284.95001220703125,298.8011169433594,292.8665466308594,297.7347106933594,297.0807189941406,284.9850769042969,1.0,0.6802765130996704,0.2678180336952209,0.2678180336952209,1.0,1.0,-3.832181453704834,0.7521560192108154,3.0800254344940186,-0.7014856338500977,0.8963918685913086,0.8963918685913086,0.0,150.03646850585938,131.0,67640.4453125,0.0,4197.98974609375,1.0,278.3981628417969,282.9373779296875,295.8186950683594,300.0986328125,293.1499938964844,293.1499938964844,278.45001220703125,35378.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978496551513672,1.0,0.0,0.0,3.5583930015563965,3.5584158897399902,8.448918151771068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9639.021484375,0.0,1429.08447265625,1895.4371337890625,0.0,4115.64111328125,0.8857949376106262,1.0,0.0,3.0,1.0,0.0
17862960,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8250433206558228,0.334359347820282,0.3035252392292022,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9651076793670654,0.5291418433189392,0.5028120279312134,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.6880377531051636,0.4205953478813171,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.871562123298645,0.3976596593856811,0.3791421353816986,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7047346830368042,0.2048107385635376,0.9366978406906128,284.9702453613281,284.95001220703125,298.7912292480469,292.8578491210937,297.73858642578125,297.0930480957031,284.96929931640625,1.0,0.6767585277557373,0.2683979272842407,0.2683979272842407,1.0,1.0,-3.8151021003723145,0.7497817277908325,3.0653204917907715,-0.6974853277206421,0.8948602676391602,0.8948602676391602,0.0,147.5069580078125,149.0,67395.109375,0.0,4134.14013671875,1.0,278.4413452148437,282.933349609375,295.8205871582031,300.1206970214844,293.1499938964844,293.1499938964844,278.75,35147.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750656485557556,1.0,0.0,0.0,3.586195945739746,3.586219072341919,8.581462225265568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9137.7314453125,0.0,1457.0655517578125,1895.4371337890625,0.0,4085.68603515625,0.8903305530548096,1.0,0.0,3.0,1.0,0.0
17863020,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8239966034889221,0.333568662405014,0.3027577400207519,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9637452363967896,0.5278201103210449,0.5014975666999817,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.6903578639030457,0.4212474822998047,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8704984188079834,0.396883487701416,0.3783533871173858,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7035552263259888,0.2041801512241363,0.93370521068573,285.05230712890625,284.95001220703125,298.7811889648437,292.8492431640625,297.7413024902344,297.1033935546875,285.05206298828125,1.0,0.6760722398757935,0.2689778208732605,0.2689778208732605,1.0,1.0,-3.8072428703308105,0.7497616410255432,3.057481288909912,-0.6947811841964722,0.9707458019256592,0.9707458019256592,0.0,147.5123291015625,149.0,66553.4375,0.0,4112.564453125,1.0,278.6976318359375,283.03887939453125,295.797119140625,299.96893310546875,293.1499938964844,293.1499938964844,278.75,32342.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689955115318298,1.0,0.0,0.0,3.660193920135498,3.660217523574829,8.939258577811415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.927734375,0.0,1517.0958251953125,1895.4371337890625,0.0,4032.354736328125,0.9059520363807678,1.0,0.0,3.0,1.0,0.0
17863080,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8209394812583923,0.3327130377292633,0.3021292984485626,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9597191214561462,0.5264514684677124,0.50035160779953,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.6915826201438904,0.4254123866558075,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8671447038650513,0.3960840106010437,0.3777172267436981,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7004711031913757,0.2035449296236038,0.9312939643859864,285.0244140625,284.95001220703125,298.7709655761719,292.8407897949219,297.74041748046875,297.1082763671875,285.022216796875,1.0,0.6769453287124634,0.2695577144622803,0.2695577144622803,1.0,1.0,-3.806226968765259,0.7514505982398987,3.054776430130005,-0.6928126811981201,0.9822300672531128,0.9822300672531128,0.0,149.20347595214844,167.0,66787.9296875,0.0,4120.76806640625,1.0,278.7417907714844,283.0170593261719,295.8154296875,300.0509948730469,293.1499938964844,293.1499938964844,278.45001220703125,32319.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676490426063538,1.0,0.0,0.0,3.73699164390564,3.737015724182129,9.318317779616336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10154.01953125,0.0,1603.9295654296875,1895.4371337890625,0.0,4020.4697265625,0.9221389889717102,1.0,0.0,3.0,1.0,0.0
17863140,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8157104849815369,0.3313533663749695,0.3012859523296356,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9528203010559082,0.5245593190193176,0.4989805519580841,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6910675168037415,0.4329116344451904,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8615242838859558,0.3948807120323181,0.376927375793457,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6954192519187927,0.2026681303977966,0.928582727909088,284.885986328125,284.95001220703125,298.7605895996094,292.8324279785156,297.7325134277344,297.1021423339844,284.8838806152344,1.0,0.679036021232605,0.2701376080513,0.2701376080513,1.0,1.0,-3.808870553970337,0.7540585994720459,3.054811954498291,-0.6912426352500916,0.8908993601799011,0.8908993601799011,0.0,152.441650390625,167.0,67883.2109375,0.0,4149.09814453125,1.0,278.496337890625,282.8612976074219,295.86407470703125,300.28338623046875,293.1499938964844,293.1499938964844,278.45001220703125,36412.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97395920753479,1.0,0.0,0.0,3.723443508148194,3.72346830368042,9.250874768440552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9873.97265625,0.0,1619.568115234375,1895.4371337890625,0.0,4075.99609375,0.9201361536979676,1.0,0.0,3.0,1.0,0.0
17863200,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8083792924880981,0.3298427760601043,0.3001145124435425,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9431735277175904,0.5224881768226624,0.4972374439239502,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6891998052597046,0.4433760941028595,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8540024161338806,0.3935157060623169,0.3758493661880493,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.688591480255127,0.2016404718160629,0.9250427484512328,284.9010925292969,284.95001220703125,298.75,292.8241882324219,297.7203369140625,297.0890197753906,284.9022827148437,1.0,0.6820108294487,0.2707175016403198,0.2707175016403198,1.0,1.0,-3.813225746154785,0.7571008801460266,3.056124925613404,-0.6898751258850098,0.8811440467834473,0.8811440467834473,0.0,157.0748748779297,170.0,67686.9609375,0.0,4191.29296875,1.0,278.45733642578125,282.8734436035156,295.8487548828125,300.22296142578125,293.1499938964844,293.1499938964844,278.75,37856.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763553738594056,1.0,0.0,0.0,3.6619796752929688,3.662003993988037,8.947982905738172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9190.6982421875,0.0,1560.4705810546875,1895.4371337890625,0.0,4096.96240234375,0.9093224406242372,1.0,0.0,3.0,1.0,0.0
17863260,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.802469789981842,0.3287103176116943,0.2990480661392212,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9354958534240724,0.5208043456077576,0.4955956935882568,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.6870723366737366,0.451442688703537,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8482955098152161,0.3924416005611419,0.3748244941234588,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6831896305084229,0.2007149308919906,0.9212786555290222,285.0087890625,284.95001220703125,298.73907470703125,292.8158874511719,297.7088317871094,297.0771484375,285.0093994140625,1.0,0.6836453676223755,0.27098548412323,0.27098548412323,1.0,1.0,-3.814061164855957,0.7582718729972839,3.0557892322540283,-0.6889033317565918,0.9560701251029968,0.9560701251029968,0.0,160.64608764648438,170.0,66792.6328125,0.0,4216.85888671875,1.0,278.70172119140625,282.9992980957031,295.7936706542969,300.0059814453125,293.1499938964844,293.1499938964844,278.75,34043.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715718626976012,1.0,0.0,0.0,3.709442138671875,3.709466457366944,9.181433711091812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9471.1025390625,0.0,1585.4378662109375,1895.4371337890625,0.0,4055.041015625,0.9184304475784302,1.0,0.0,3.0,1.0,0.0
17863320,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7977829575538635,0.3276529610157013,0.2982227206230163,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.929304301738739,0.5192106366157532,0.4942224323749542,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.684881865978241,0.4579550325870514,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8438393473625183,0.3914571404457092,0.37400883436203,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6788211464881897,0.199826642870903,0.917853832244873,284.9949645996094,284.95001220703125,298.7276306152344,292.80718994140625,297.69781494140625,297.06640625,284.9935913085937,1.0,0.685040295124054,0.2712534368038177,0.2712534368038177,1.0,1.0,-3.814146041870117,0.7591913938522339,3.054954767227173,-0.6879981160163879,0.9647573828697203,0.9647573828697203,0.0,163.5529327392578,173.0,66886.046875,0.0,4236.02880859375,1.0,278.7425842285156,282.9912414550781,295.7933654785156,300.0498962402344,293.1499938964844,293.1499938964844,278.45001220703125,33678.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703636765480042,1.0,0.0,0.0,3.7643115520477295,3.764336109161377,9.455062013330462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10162.697265625,0.0,1646.1885986328125,1895.4371337890625,0.0,4044.411376953125,0.9292744994163512,1.0,0.0,3.0,1.0,0.0
