time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863380,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7931569814682007,0.326175183057785,0.2972250282764435,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9232639074325562,0.5171797275543213,0.4926685690879822,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6819878220558167,0.4642220437526703,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8395527005195618,0.3901441693305969,0.3730681836605072,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.674573540687561,0.1987509429454803,0.914064645767212,284.86944580078125,284.95001220703125,298.7156677246094,292.7981872558594,297.6842346191406,297.052001953125,284.8685302734375,1.0,0.6861438751220703,0.2715214192867279,0.2715214192867279,1.0,1.0,-3.812603235244751,0.7596979141235352,3.0529050827026367,-0.6868584752082825,0.8741316199302673,0.8741316199302673,0.0,166.3391876220703,173.0,67749.3984375,0.0,4249.87255859375,1.0,278.4961242675781,282.8500671386719,295.831298828125,300.25390625,293.1499938964844,293.1499938964844,278.45001220703125,37961.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762728810310364,1.0,0.0,0.0,3.72287654876709,3.722901582717896,9.248058745470188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9841.91796875,0.0,1630.74169921875,1895.4371337890625,0.0,4096.24169921875,0.9209681749343872,1.0,0.0,3.0,1.0,0.0
17863440,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7882627844810486,0.3246083855628967,0.295919120311737,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9170394539833068,0.5150376558303833,0.4907682836055755,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.678766667842865,0.4705955684185028,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8351190686225891,0.3887301981449127,0.3718561232089996,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6701577305793762,0.1975888013839721,0.9094857573509216,284.89434814453125,284.95001220703125,298.7032165527344,292.7888488769531,297.6705322265625,297.0374755859375,284.8955383300781,1.0,0.686924397945404,0.2717893719673157,0.2717893719673157,1.0,1.0,-3.808639764785767,0.7595926523208618,3.0490472316741943,-0.6854376792907715,0.8676871657371521,0.8676871657371521,0.0,169.13450622558594,176.0,67364.59375,0.0,4257.02197265625,1.0,278.45733642578125,282.8730773925781,295.8094177246094,300.171142578125,293.1499938964844,293.1499938964844,278.75,38874.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779582023620604,1.0,0.0,0.0,3.644425392150879,3.6444497108459473,8.862401159603905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9144.486328125,0.0,1548.446533203125,1895.4371337890625,0.0,4110.94970703125,0.9062421321868896,1.0,0.0,3.0,1.0,0.0
17863500,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7832871675491333,0.3234342932701111,0.2948004007339477,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.910752534866333,0.5132958292961121,0.4890576303005218,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.998249888420105,0.6760309934616089,0.4740312099456787,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8305542469024658,0.3876194655895233,0.3707828223705292,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6656208634376526,0.1965742409229278,0.9051769971847534,285.0018005371094,284.95001220703125,298.69024658203125,292.7792053222656,297.6599426269531,297.0282897949219,285.0018615722656,1.0,0.687337338924408,0.2720573246479034,0.2720573246479034,1.0,1.0,-3.801459312438965,0.7586650252342224,3.0427942276000977,-0.6834990978240967,0.9403881430625916,0.9403881430625916,0.0,172.153076171875,176.0,66362.25,0.0,4256.63330078125,1.0,278.701171875,283.0001220703125,295.7510986328125,299.9413452148437,293.1499938964844,293.1499938964844,278.75,34567.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724698662757874,1.0,0.0,0.0,3.684972524642944,3.6849966049194336,9.0607011316024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9409.390625,0.0,1561.60693359375,1895.4371337890625,0.0,4062.930908203125,0.9134047627449036,1.0,0.0,3.0,1.0,0.0
17863560,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7781673669815063,0.322312593460083,0.2939577400684356,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9044283628463744,0.5116178393363953,0.4876497387886047,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9934555888175964,0.6740313768386841,0.4725513458251953,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8257648348808289,0.386563628911972,0.3699490129947662,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6609405875205994,0.1956019848585128,0.9015142917633056,284.98297119140625,284.95001220703125,298.6768493652344,292.7692565917969,297.651611328125,297.0230407714844,284.9814453125,1.0,0.6872270107269287,0.2723369300365448,0.2723369300365448,1.0,1.0,-3.789071083068848,0.756457507610321,3.032613515853882,-0.6810224652290344,0.9423421621322632,0.9423421621322632,0.0,175.4780731201172,179.0,66261.4921875,0.0,4243.80224609375,1.0,278.742431640625,282.9908752441406,295.7489013671875,299.97271728515625,293.1499938964844,293.1499938964844,278.45001220703125,34291.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705840945243835,1.0,0.0,0.0,3.729105234146118,3.7291297912597656,9.279030450670688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10064.1494140625,0.0,1609.9105224609375,1895.4371337890625,0.0,4046.351806640625,0.9217129349708556,1.0,0.0,3.0,1.0,0.0
17863620,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7734368443489075,0.3207892775535583,0.2929308712482452,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8989042043685913,0.5095230340957642,0.4860474467277527,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9889925718307496,0.6719565391540527,0.4712918698787689,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8213645815849304,0.3851769864559173,0.3689618110656738,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6566823720932007,0.1944682002067566,0.8975102305412292,284.8623046875,284.95001220703125,298.6629638671875,292.7590026855469,297.6426696777344,297.01715087890625,284.8622436523437,1.0,0.6868172287940979,0.2726165056228637,0.2726165056228637,1.0,1.0,-3.775712966918945,0.7539983987808228,3.021714448928833,-0.678388237953186,0.8513309359550476,0.8513309359550476,0.0,178.45071411132812,179.0,66830.4140625,0.0,4226.07421875,1.0,278.49713134765625,282.858642578125,295.78466796875,300.1580505371094,293.1499938964844,293.1499938964844,278.45001220703125,39129.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757049679756165,1.0,0.0,0.0,3.6639349460601807,3.663959503173828,8.957540558185428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9709.34765625,0.0,1572.228759765625,1895.4371337890625,0.0,4091.278076171875,0.9084432125091552,1.0,0.0,3.0,1.0,0.0
17863680,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7686254978179932,0.3192156255245209,0.2916220128536224,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8933590650558472,0.5073623657226562,0.4841307699680328,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9843773245811462,0.6700613498687744,0.4699647426605224,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8168693780899048,0.3837091326713562,0.3677111268043518,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6524322628974915,0.1932822167873382,0.8928415179252625,284.8919982910156,284.95001220703125,298.64862060546875,292.7485046386719,297.6340026855469,297.0118713378906,284.89288330078125,1.0,0.686065673828125,0.2728961110115051,0.2728961110115051,1.0,1.0,-3.759958028793335,0.7509257793426514,3.009032249450684,-0.6755076050758362,0.8471856117248535,0.8471856117248535,0.0,181.3428497314453,182.0,66253.03125,0.0,4201.35693359375,1.0,278.457763671875,282.88787841796875,295.76031494140625,300.0586242675781,293.1499938964844,293.1499938964844,278.75,39617.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976434290409088,1.0,0.0,0.0,3.572672128677368,3.5726962089538574,8.516862521901203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9012.322265625,0.0,1475.3240966796875,1895.4371337890625,0.0,4097.65234375,0.8909049034118652,1.0,0.0,3.0,1.0,0.0
17863740,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7648459076881409,0.3180314898490906,0.2904742360115051,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8889436721801758,0.5055987238883972,0.4823791682720184,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9806869626045228,0.6688759326934814,0.468961626291275,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8132370710372925,0.3825325965881347,0.3665592074394226,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6490007042884827,0.1922572702169418,0.8883494138717651,284.994384765625,284.95001220703125,298.63385009765625,292.7377319335937,297.627197265625,297.00982666015625,284.9940490722656,1.0,0.6852142214775085,0.2731756865978241,0.2731756865978241,1.0,1.0,-3.745591402053833,0.7482023239135742,2.997389078140259,-0.6728781461715698,0.9149184823036194,0.9149184823036194,0.0,183.56060791015625,182.0,65173.12890625,0.0,4176.28564453125,1.0,278.6993713378906,283.0113220214844,295.7005920410156,299.81951904296875,293.1499938964844,293.1499938964844,278.75,34933.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700300693511964,1.0,0.0,0.0,3.6083755493164062,3.608398914337158,8.687938475304691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9253.8388671875,0.0,1479.46240234375,1895.4371337890625,0.0,4041.4736328125,0.8966009020805359,1.0,0.0,3.0,1.0,0.0
17863800,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7620125412940979,0.3169188499450683,0.289567083120346,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8855549097061157,0.503914475440979,0.4808902442455292,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9779118299484252,0.667838454246521,0.4683077335357666,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.810417652130127,0.3814220130443573,0.3656010329723358,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6463266015052795,0.191292867064476,0.8843683004379272,284.9774475097656,284.95001220703125,298.6186218261719,292.7266845703125,297.620849609375,297.0089111328125,284.9761657714844,1.0,0.6844098567962646,0.2734552919864654,0.2734552919864654,1.0,1.0,-3.733575105667114,0.7460691928863525,2.9875059127807617,-0.670511782169342,0.915680170059204,0.915680170059204,0.0,185.2129669189453,185.0,65026.41015625,0.0,4154.13916015625,1.0,278.7417907714844,283.0044250488281,295.6983337402344,299.8446655273437,293.1499938964844,293.1499938964844,278.45001220703125,34625.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673829078674316,1.0,0.0,0.0,3.646937608718872,3.646961212158203,8.874623631527356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9878.95703125,0.0,1519.48828125,1895.4371337890625,0.0,4018.11767578125,0.9035176038742064,1.0,0.0,3.0,1.0,0.0
17863860,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7589213848114014,0.3154336512088775,0.2885160148143768,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8818953633308411,0.5018441081047058,0.4792482852935791,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9747676253318788,0.6662219166755676,0.4674899280071258,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.807289183139801,0.380010187625885,0.364528089761734,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6435075402259827,0.1901796013116836,0.8802036046981812,284.8666687011719,284.95001220703125,298.6029968261719,292.71539306640625,297.61309814453125,297.0060119628906,284.86767578125,1.0,0.6835187673568726,0.2739205360412597,0.2739205360412597,1.0,1.0,-3.720426559448242,0.7442111372947693,2.9762156009674072,-0.6673746705055237,0.8308051228523254,0.8308051228523254,0.0,187.03370666503903,185.0,65465.48046875,0.0,4130.10791015625,1.0,278.4991149902344,282.8830871582031,295.7349548339844,300.02313232421875,293.1499938964844,293.1499938964844,278.45001220703125,39722.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719845056533812,1.0,0.0,0.0,3.568930149078369,3.56895399093628,8.499030172970379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9523.76953125,0.0,1472.06640625,1895.4371337890625,0.0,4058.667236328125,0.8877489566802979,1.0,0.0,3.0,1.0,0.0
17863920,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7553957104682922,0.3139169812202453,0.2872224450111389,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8777764439582825,0.4997310638427734,0.4773366749286651,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9710149765014648,0.6645646691322327,0.4663771092891693,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8036379814147949,0.3785465955734253,0.3632378280162811,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6403807997703552,0.1890230476856231,0.8755000829696655,284.8989562988281,284.95001220703125,298.5869445800781,292.7038879394531,297.6051025390625,297.0028991699219,284.8995666503906,1.0,0.6824459433555603,0.2743857800960541,0.2743857800960541,1.0,1.0,-3.7049214839935294,0.7417829632759094,2.9631385803222656,-0.6639634966850281,0.8310478329658508,0.8310478329658508,0.0,189.0977783203125,188.0,64925.1796875,0.0,4101.43505859375,1.0,278.4584655761719,282.91314697265625,295.71124267578125,299.9248962402344,293.1499938964844,293.1499938964844,278.75,39617.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723421335220336,1.0,0.0,0.0,3.4821560382843018,3.4821789264678955,8.090767664725718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8860.6943359375,0.0,1380.148193359375,1895.4371337890625,0.0,4061.80908203125,0.8709155321121216,1.0,0.0,3.0,1.0,0.0
17863980,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7524821162223816,0.312744528055191,0.2860845923423767,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8743234872817993,0.4979701340198517,0.4755868017673492,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9678717851638794,0.6634470224380493,0.465463250875473,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8005542755126953,0.3773480355739593,0.362056016921997,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6377033591270447,0.1880044043064117,0.8709841966629028,284.9955444335937,284.95001220703125,298.57049560546875,292.692138671875,297.5982666015625,297.0018310546875,284.9946594238281,1.0,0.6813729405403137,0.2748510241508484,0.2748510241508484,1.0,1.0,-3.6906330585479736,0.7396581768989563,2.950974702835083,-0.6607732176780701,0.8963146209716797,0.8963146209716797,0.0,190.7659912109375,188.0,63913.8203125,0.0,4073.720703125,1.0,278.6971740722656,283.0300598144531,295.652099609375,299.6906433105469,293.1499938964844,293.1499938964844,278.75,34766.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657347202301024,1.0,0.0,0.0,3.522317886352539,3.5223405361175537,8.278476002487878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9093.4697265625,0.0,1386.7955322265625,1895.4371337890625,0.0,4003.5380859375,0.8772920370101929,1.0,0.0,3.0,1.0,0.0
17864040,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7501748204231262,0.311614066362381,0.2851599156856537,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8715241551399231,0.4962573051452636,0.4740700125694275,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9653795957565308,0.6623722910881042,0.4648069441318512,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7980621457099915,0.3761943578720093,0.3610523641109466,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6354890465736389,0.1870283484458923,0.8669242262840271,284.9760437011719,284.95001220703125,298.5536804199219,292.6802062988281,297.59161376953125,297.0014038085937,284.97479248046875,1.0,0.6803995370864868,0.2753162682056427,0.2753162682056427,1.0,1.0,-3.678363084793091,0.7380393147468567,2.940323829650879,-0.6578049659729004,0.8950566649436951,0.8950566649436951,0.0,192.0857696533203,191.0,63754.453125,0.0,4049.34912109375,1.0,278.7410583496094,283.02154541015625,295.6500549316406,299.7156677246094,293.1499938964844,293.1499938964844,279.04998779296875,34607.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962964415550232,1.0,0.0,0.0,3.5605924129486084,3.560615301132202,8.459366540591873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8637.42578125,0.0,1425.791015625,1895.4371337890625,0.0,3978.966552734375,0.8841530084609985,1.0,0.0,3.0,1.0,0.0
17864100,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7478322386741638,0.3105475902557373,0.2842101156711578,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.86868816614151,0.4946173131465912,0.4725309312343597,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9627699851989746,0.6613871455192566,0.464106023311615,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7955257892608643,0.3750972747802734,0.3600357472896576,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6332698464393616,0.1860899329185485,0.8628969192504883,285.0523681640625,284.95001220703125,298.5364685058594,292.6680603027344,297.5850830078125,297.0013427734375,285.0517272949219,1.0,0.6794444918632507,0.275781512260437,0.275781512260437,1.0,1.0,-3.665983200073242,0.736383855342865,2.9295992851257324,-0.6548380851745605,0.9679714441299438,0.9679714441299438,0.0,193.4633026123047,191.0,62858.07421875,0.0,4025.185791015625,1.0,278.9969787597656,283.12237548828125,295.6203308105469,299.5616149902344,293.1499938964844,293.1499938964844,279.04998779296875,32069.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957214653491974,1.0,0.0,0.0,3.637979030609131,3.638002395629883,8.831077593640657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8914.0537109375,0.0,1490.527587890625,1895.4371337890625,0.0,3927.71826171875,0.9007059931755066,1.0,0.0,3.0,1.0,0.0
17864160,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7456915974617004,0.3094359636306762,0.2833393514156341,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8660702705383301,0.4929344952106476,0.4710832238197326,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9603486061096193,0.6603066325187683,0.4634924530982971,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7931835651397705,0.3739712834358215,0.3590910732746124,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6312111020088196,0.1851501315832138,0.8590885996818542,285.0162658691406,284.95001220703125,298.5188903808594,292.6557312011719,297.5783996582031,297.0013122558594,285.01324462890625,1.0,0.6785582900047302,0.276246964931488,0.276246964931488,1.0,1.0,-3.654431104660034,0.7349328398704529,2.919498443603516,-0.6519676446914673,0.9727606177330016,0.9727606177330016,0.0,194.7538452148437,194.0,62925.265625,0.0,4002.789794921875,1.0,279.0416259765625,283.09503173828125,295.63262939453125,299.6299743652344,293.1499938964844,293.1499938964844,278.75,32286.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559763073921204,1.0,0.0,0.0,3.71445369720459,3.714477777481079,9.206258937410894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9562.2041015625,0.0,1577.7869873046875,1895.4371337890625,0.0,3916.638427734375,0.9169356822967528,1.0,0.0,3.0,1.0,0.0
17864220,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7430086135864258,0.3078488111495971,0.2822412252426147,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8628655076026917,0.4907529056072235,0.4693877100944519,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9571353793144226,0.6584486365318298,0.4625757038593292,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7902745604515076,0.3724530339241028,0.3579585254192352,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6287570595741272,0.1840010434389114,0.85488361120224,284.8687438964844,284.95001220703125,298.5009765625,292.6432189941406,297.57012939453125,296.9989929199219,284.86602783203125,1.0,0.6775839328765869,0.2767123878002167,0.2767123878002167,1.0,1.0,-3.6408379077911377,0.7329445481300354,2.907893419265747,-0.6488021612167358,0.8712248206138611,0.8712248206138611,0.0,196.4522247314453,194.0,63722.5078125,0.0,3977.698974609375,1.0,278.7969665527344,282.9357604980469,295.6769104003906,299.84112548828125,293.1499938964844,293.1499938964844,278.75,37112.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624872207641602,1.0,0.0,0.0,3.6862540245056152,3.686278581619263,9.067004498319876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9259.3505859375,0.0,1582.2864990234375,1895.4371337890625,0.0,3974.72607421875,0.9119173288345336,1.0,0.0,3.0,1.0,0.0
17864280,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7396674752235413,0.3061302006244659,0.2808060646057129,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8589636087417603,0.4884181320667267,0.4673134386539459,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9529423713684082,0.6563836932182312,0.4612290263175964,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7866721749305725,0.3707920908927917,0.3565216362476349,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6257776021957397,0.1827431619167328,0.8498752117156982,284.8832397460937,284.95001220703125,298.4826965332031,292.63055419921875,297.5612487792969,296.9958190917969,284.8841552734375,1.0,0.6763877868652344,0.2771778106689453,0.2771778106689453,1.0,1.0,-3.623850345611572,0.7300719022750854,2.8937783241271973,-0.6452823877334595,0.8551784157752991,0.8551784157752991,0.0,198.58258056640625,197.0,63157.828125,0.0,3946.620849609375,1.0,278.75762939453125,282.95379638671875,295.65283203125,299.75244140625,293.1499938964844,293.1499938964844,279.04998779296875,39050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964469075202942,1.0,0.0,0.0,3.595623254776001,3.5956473350524902,8.626639669273573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8586.892578125,0.0,1495.99658203125,1895.4371337890625,0.0,3992.322021484375,0.8953590989112854,1.0,0.0,3.0,1.0,0.0
17864340,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7368462085723877,0.3048258423805237,0.2795215547084808,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8556403517723083,0.4865019023418426,0.4653891921043396,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9493807554244996,0.6549714803695679,0.4600744247436523,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7835865616798401,0.369443267583847,0.3551791310310364,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6231198310852051,0.1816326975822448,0.8449410200119019,284.9882507324219,284.95001220703125,298.4640808105469,292.61773681640625,297.5533447265625,296.9943542480469,284.9883728027344,1.0,0.6751677393913269,0.2776432633399963,0.2776432633399963,1.0,1.0,-3.607848882675171,0.7274457216262817,2.8804032802581787,-0.6419693827629089,0.9217841625213624,0.9217841625213624,0.0,200.3249969482422,197.0,62033.98046875,0.0,3915.946533203125,1.0,278.9999084472656,283.0802001953125,295.58612060546875,299.5090026855469,293.1499938964844,293.1499938964844,279.04998779296875,34821.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583823084831238,1.0,0.0,0.0,3.628738880157471,3.6287624835968018,8.78627304246038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8814.8662109375,0.0,1500.8778076171875,1895.4371337890625,0.0,3938.15234375,0.9010441303253174,1.0,0.0,3.0,1.0,0.0
17864400,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7346985340118408,0.3036374151706695,0.2785153985023498,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8530489206314087,0.4847074151039123,0.4637646079063415,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.946700394153595,0.6537103056907654,0.4592566788196563,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7811887860298157,0.368196040391922,0.354063481092453,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6209377646446228,0.1805916130542755,0.840534508228302,284.9718017578125,284.95001220703125,298.4451599121094,292.6047668457031,297.5458068847656,296.9937438964844,284.97039794921875,1.0,0.6740634441375732,0.278108686208725,0.278108686208725,1.0,1.0,-3.5943641662597656,0.7254576683044434,2.8689064979553223,-0.638926088809967,0.921117067337036,0.921117067337036,0.0,201.62503051757807,200.0,61855.609375,0.0,3889.230712890625,1.0,279.0419616699219,283.07330322265625,295.5787353515625,299.5263977050781,293.1499938964844,293.1499938964844,278.75,34575.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955782115459442,1.0,0.0,0.0,3.6682283878326416,3.668252229690552,8.978545906757063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9407.1357421875,0.0,1542.832275390625,1895.4371337890625,0.0,3914.899658203125,0.9082116484642028,1.0,0.0,3.0,1.0,0.0
17864460,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7322916984558105,0.3020957708358764,0.2773954570293426,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8501913547515869,0.4825463593006134,0.4620175957679748,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9435904026031494,0.6518585681915283,0.4582726061344147,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7785289883613586,0.366665780544281,0.3528600335121155,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6185423731803894,0.1794086545705795,0.8359910249710083,284.85626220703125,284.95001220703125,298.4259338378906,292.5916748046875,297.53741455078125,296.99200439453125,284.8567810058594,1.0,0.6729351282119751,0.2786157727241516,0.2786157727241516,1.0,1.0,-3.5799448490142822,0.7233383655548096,2.8566064834594727,-0.6355788707733154,0.8307560086250305,0.8307560086250305,0.0,203.1552734375,200.0,62280.8671875,0.0,3861.6943359375,1.0,278.79864501953125,282.9480895996094,295.614013671875,299.6995544433594,293.1499938964844,293.1499938964844,278.75,39873.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606754779815674,1.0,0.0,0.0,3.587693214416504,3.587717294692993,8.588630180383916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.9267578125,0.0,1493.4373779296875,1895.4371337890625,0.0,3958.604736328125,0.8918468952178955,1.0,0.0,3.0,1.0,0.0
17864520,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7294430136680603,0.3005197942256927,0.2760404646396637,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8468937277793884,0.4803443253040313,0.4600107073783874,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9398025274276732,0.6499536037445068,0.4569838047027588,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7754266858100891,0.3650875687599182,0.3514502346515655,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6157426238059998,0.1781800687313079,0.8309275507926941,284.8906555175781,284.95001220703125,298.4063720703125,292.5784606933594,297.528564453125,296.9896850585937,284.8914489746094,1.0,0.6716735363006592,0.2791228294372558,0.2791228294372558,1.0,1.0,-3.563225269317627,0.7206193208694458,2.842605829238892,-0.6319882273674011,0.8289235234260559,0.8289235234260559,0.0,204.99197387695312,188.0,61671.19921875,0.0,3830.3828125,1.0,278.7583312988281,282.9818420410156,295.5868225097656,299.5950622558594,293.1499938964844,293.1499938964844,279.04998779296875,40039.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610681533813475,1.0,0.0,0.0,3.48831844329834,3.488341808319092,8.119430390252091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8423.7255859375,0.0,1389.5029296875,1895.4371337890625,0.0,3962.1015625,0.8726489543914795,1.0,0.0,3.0,1.0,0.0
17864580,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7289047241210938,0.2993026077747345,0.2747502028942108,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8463714122772217,0.478509247303009,0.4580735564231872,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.93971186876297,0.6486067771911621,0.4558237493038177,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7749841809272766,0.3637887239456177,0.3500562310218811,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6148841381072998,0.1770947128534317,0.8255712985992432,284.9913635253906,284.95001220703125,298.3865661621094,292.5651550292969,297.5205993652344,296.9888916015625,284.9908142089844,1.0,0.6686370968818665,0.2796299159526825,0.2796299159526825,1.0,1.0,-3.546507835388184,0.717888593673706,2.828619241714477,-0.6284355521202087,0.8945844769477844,0.8945844769477844,0.0,203.7966766357422,188.0,60602.32421875,0.0,3780.95556640625,1.0,278.9972229003906,283.1029357910156,295.5220031738281,299.35382080078125,293.1499938964844,293.1499938964844,279.04998779296875,35021.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539427757263184,1.0,0.0,0.0,3.523935317993164,3.5239579677581787,8.286080515063077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8640.00390625,0.0,1390.3160400390625,1895.4371337890625,0.0,3898.41162109375,0.8779457807540894,1.0,0.0,3.0,1.0,0.0
17864640,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7298493981361389,0.2981610298156738,0.2736438810825348,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8475717902183533,0.4767463803291321,0.4563331007957458,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9419391751289368,0.6473294496536255,0.4548973739147186,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7762089371681213,0.3625600636005401,0.3488052189350128,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6153056025505066,0.1760735064744949,0.8204758167266846,284.9725952148437,284.95001220703125,298.366455078125,292.5517272949219,297.5129699707031,296.9888916015625,284.97125244140625,1.0,0.6651027202606201,0.2801370024681091,0.2801370024681091,1.0,1.0,-3.531337022781372,0.7155475616455078,2.8157894611358643,-0.6250661015510559,0.8926725387573242,0.8926725387573242,0.0,200.872299194336,176.0,60386.359375,0.0,3725.36181640625,1.0,279.04107666015625,283.0953063964844,295.51727294921875,299.37158203125,293.1499938964844,293.1499938964844,279.3500061035156,34782.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506602883338928,1.0,0.0,0.0,3.560620069503784,3.560643196105957,8.459497848889441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8204.603515625,0.0,1427.095703125,1895.4371337890625,0.0,3868.90869140625,0.8842735886573792,1.0,0.0,3.0,1.0,0.0
17864700,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7314163446426392,0.2971000075340271,0.2725022733211517,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8495419025421143,0.4750670790672302,0.4545525908470154,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9451417326927184,0.6461504101753235,0.4539117217063904,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7781800627708435,0.3614020645618438,0.3475252687931061,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.616300106048584,0.175106480717659,0.8153385519981384,285.051513671875,284.95001220703125,298.3460693359375,292.5382385253906,297.50555419921875,296.9893798828125,285.0511169433594,1.0,0.6611180305480957,0.2806440889835357,0.2806440889835357,1.0,1.0,-3.5158636569976807,0.7131160497665405,2.8027477264404297,-0.6216859817504883,0.9663519263267516,0.9663519263267516,0.0,197.1329803466797,176.0,59432.51953125,0.0,3664.565673828125,1.0,279.29693603515625,283.1990966796875,295.4844055175781,299.211669921875,293.1499938964844,293.1499938964844,279.3500061035156,32165.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442101120948792,1.0,0.0,0.0,3.635878801345825,3.635902166366577,8.820883863336348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.6826171875,0.0,1488.9371337890625,1895.4371337890625,0.0,3810.65576171875,0.9003607630729675,1.0,0.0,3.0,1.0,0.0
17864760,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7336951494216919,0.2960204780101776,0.2714352011680603,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8523620963096619,0.4733662009239197,0.4528530836105346,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.949387550354004,0.6449003219604492,0.4530075788497925,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7809703350067139,0.3602366745471954,0.3463091850280761,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6179034113883972,0.1741595864295959,0.8103849291801453,285.0159606933594,284.95001220703125,298.325439453125,292.524658203125,297.4981689453125,296.9901123046875,285.0127258300781,1.0,0.6568554639816284,0.2812022566795349,0.2812022566795349,1.0,1.0,-3.501126766204834,0.711016058921814,2.7901108264923096,-0.6182493567466736,0.9714537262916564,0.9714537262916564,0.0,192.6750946044922,164.0,59435.6328125,0.0,3601.7548828125,1.0,279.34161376953125,283.1721496582031,295.4960632324219,299.2743835449219,293.1499938964844,293.1499938964844,279.04998779296875,32316.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424392580986024,1.0,0.0,0.0,3.7128188610076895,3.71284294128418,9.198157044920664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9067.21875,0.0,1576.1490478515625,1895.4371337890625,0.0,3794.60107421875,0.9165849089622498,1.0,0.0,3.0,1.0,0.0
17864820,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7359030246734619,0.2944879233837127,0.2701449394226074,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8551866412162781,0.4711900055408478,0.4509074687957763,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9535033106803894,0.6428899168968201,0.451800137758255,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.78375643491745,0.3586985766887665,0.3449054658412933,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6194810271263123,0.1730260252952575,0.8050437569618225,284.8642883300781,284.95001220703125,298.3045654296875,292.5110168457031,297.48956298828125,296.989013671875,284.8608703613281,1.0,0.6522563695907593,0.2817603945732116,0.2817603945732116,1.0,1.0,-3.484375,0.7083813548088074,2.775993585586548,-0.6145214438438416,0.8667043447494507,0.8667043447494507,0.0,188.14361572265625,164.0,60153.69921875,0.0,3534.134033203125,1.0,279.0970153808594,283.0097351074219,295.5428161621094,299.48126220703125,293.1499938964844,293.1499938964844,279.04998779296875,37288.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489431381225586,1.0,0.0,0.0,3.681798219680786,3.6818227767944336,9.04509704469092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.4365234375,0.0,1578.561279296875,1895.4371337890625,0.0,3853.436279296875,0.9109119176864624,1.0,0.0,3.0,1.0,0.0
17864880,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7377595901489258,0.29282146692276,0.2685138881206512,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8577125668525696,0.4688702225685119,0.4485857784748077,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.957116425037384,0.6406708359718323,0.4501570463180542,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7862313985824585,0.3570213317871094,0.3431948721408844,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6207806468009949,0.1717932075262069,0.7989110350608826,284.8776550292969,284.95001220703125,298.2834777832031,292.497314453125,297.4801940917969,296.9868469238281,284.8786926269531,1.0,0.6472512483596802,0.2823185622692108,0.2823185622692108,1.0,1.0,-3.46423602104187,0.7048426866531372,2.7593934535980225,-0.6104552745819092,0.8479001522064209,0.8479001522064209,0.0,183.7105407714844,152.0,59500.28515625,0.0,3459.647705078125,1.0,279.05767822265625,283.0291442871094,295.51776123046875,299.3877868652344,293.1499938964844,293.1499938964844,279.3500061035156,39516.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507766962051392,1.0,0.0,0.0,3.578679084777832,3.578702926635742,8.545525815861765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8128.3681640625,0.0,1481.0545654296875,1895.4371337890625,0.0,3869.956298828125,0.8919476270675659,1.0,0.0,3.0,1.0,0.0
17864940,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7403939366340637,0.2915720641613006,0.2670257687568664,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8611489534378052,0.4669741094112396,0.4464140236377716,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9617459177970886,0.6391180157661438,0.4487054347991943,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7895466089248657,0.3556623458862304,0.3415752947330475,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6226352453231812,0.170714184641838,0.7928478121757507,284.985107421875,284.95001220703125,298.2621459960937,292.48358154296875,297.4718017578125,296.9862670898437,284.98541259765625,1.0,0.6420714855194092,0.2828767299652099,0.2828767299652099,1.0,1.0,-3.4450602531433105,0.7015436887741089,2.743516445159912,-0.6065934896469116,0.914414644241333,0.914414644241333,0.0,178.6818389892578,152.0,58337.12109375,0.0,3384.7197265625,1.0,279.2994079589844,283.1581726074219,295.44659423828125,299.1390380859375,293.1499938964844,293.1499938964844,279.3500061035156,35054.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439748525619508,1.0,0.0,0.0,3.6077847480773926,3.607808113098145,8.685094599059084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.3017578125,0.0,1479.7109375,1895.4371337890625,0.0,3808.5244140625,0.8966378569602966,1.0,0.0,3.0,1.0,0.0
17865000,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7440730333328247,0.2904570996761322,0.2658189833164215,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8657680749893188,0.4652068614959717,0.4445394575595855,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9675761461257936,0.6377369165420532,0.4475976228713989,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7939634919166565,0.3544189631938934,0.3401851952075958,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6252573132514954,0.1697180718183517,0.7873236536979675,284.9689636230469,284.95001220703125,298.2406005859375,292.4698181152344,297.4638977050781,296.9866943359375,284.9674987792969,1.0,0.6368877291679382,0.2834348976612091,0.2834348976612091,1.0,1.0,-3.4284327030181885,0.6988990306854248,2.729533672332764,-0.6030088663101196,0.9130584597587584,0.9130584597587584,0.0,173.0523223876953,140.0,58107.5390625,0.0,3312.939208984375,1.0,279.341796875,283.1518859863281,295.43768310546875,299.1505126953125,293.1499938964844,293.1499938964844,279.04998779296875,34734.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407064914703368,1.0,0.0,0.0,3.645971775054932,3.645995616912842,8.869924386090133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8887.0791015625,0.0,1519.2364501953125,1895.4371337890625,0.0,3778.86669921875,0.9033194780349731,1.0,0.0,3.0,1.0,0.0
17865060,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7478126287460327,0.2890119552612304,0.2645116746425628,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8704954385757446,0.4630951881408691,0.4425496160984039,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9732153415679932,0.6357882022857666,0.4463336765766144,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7984541654586792,0.3529112935066223,0.3387167453765869,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6279263496398926,0.1685992628335952,0.7817086577415466,284.8515625,284.95001220703125,298.2188415527344,292.4560546875,297.45513916015625,296.9859313964844,284.8518371582031,1.0,0.6315939426422119,0.284052312374115,0.284052312374115,1.0,1.0,-3.411000490188598,0.696195125579834,2.7148053646087646,-0.5991111993789673,0.8205121159553528,0.8205121159553528,0.0,167.50906372070312,140.0,58443.53125,0.0,3240.463134765625,1.0,279.0992431640625,283.0266418457031,295.47515869140625,299.318603515625,293.1499938964844,293.1499938964844,279.04998779296875,40323.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454182386398317,1.0,0.0,0.0,3.556856870651245,3.556880712509156,8.441625709565415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8552.6533203125,0.0,1463.51611328125,1895.4371337890625,0.0,3821.593505859375,0.8851649761199951,1.0,0.0,3.0,1.0,0.0
17865120,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7513284087181091,0.2875367701053619,0.2629781663417816,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8750308156013489,0.46095672249794,0.4403150081634521,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9783427119255066,0.633798360824585,0.4447735846042633,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8027201890945435,0.3513637483119964,0.3370509147644043,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6304174661636353,0.1674445271492004,0.7756233811378479,284.8881530761719,284.95001220703125,298.1968994140625,292.4422607421875,297.4460754394531,296.9847106933594,284.8889465332031,1.0,0.6261000037193298,0.2846697270870209,0.2846697270870209,1.0,1.0,-3.391406297683716,0.6929143667221069,2.6984920501708984,-0.5950074791908264,0.8188252449035645,0.8188252449035645,0.0,162.17498779296875,128.0,57786.0,0.0,3165.023193359375,1.0,279.05859375,283.0643005371094,295.4472045898437,299.210693359375,293.1499938964844,293.1499938964844,279.3500061035156,40473.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454826712608336,1.0,0.0,0.0,3.44619369506836,3.446216583251953,7.924514875412569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7954.4912109375,0.0,1349.627685546875,1895.4371337890625,0.0,3822.1767578125,0.8638032674789429,1.0,0.0,3.0,1.0,0.0
17865180,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7557203769683838,0.2864121198654175,0.2616074085235595,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8805612921714783,0.4591763317584991,0.4382574558258056,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.984167754650116,0.632366418838501,0.4434251487255096,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8078345656394958,0.3500933945178985,0.3355084359645843,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6335192322731018,0.1664322912693023,0.7697597146034241,284.9903869628906,284.95001220703125,298.1748046875,292.4284973144531,297.4378967285156,296.9849853515625,284.99005126953125,1.0,0.6205741167068481,0.2852871417999267,0.2852871417999267,1.0,1.0,-3.373154401779175,0.689973771572113,2.683180570602417,-0.5911233425140381,0.8845775127410889,0.8845775127410889,0.0,156.46554565429688,128.0,56722.98828125,0.0,3091.218994140625,1.0,279.2961120605469,283.1866455078125,295.3790588378906,298.96807861328125,293.1499938964844,293.1499938964844,279.3500061035156,35159.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937591552734375,1.0,0.0,0.0,3.4803709983825684,3.480393409729004,8.082475346782303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8153.853515625,0.0,1346.5162353515625,1895.4371337890625,0.0,3750.52294921875,0.8685002326965332,1.0,0.0,3.0,1.0,0.0
